time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352560,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,9.276485798181966e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.602294921875,0.0,0.0,9.768587187863886e-05,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023254394531,0.0,0.0,7.215045479824767e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,9.768586460268124e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,0.0004633796343114,287.5140686035156,294.1499938964844,287.54998779296875,285.7435302734375,288.21490478515625,287.550048828125,287.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.5110741808684915e-09,0.0009884241735562,-0.0108706355094909,0.0,0.0,0.0,-0.0070491465739905,60.0,0.1625401228666305,-0.0,-6.661167617494358e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,9.280970698455349e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,9.773310011951251e-05,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,7.218533573905006e-05,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,9.773309284355491e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,0.0004636036755982,287.5113830566406,294.1499938964844,287.54998779296875,285.75537109375,288.20330810546875,287.550048828125,287.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566909517222939e-09,0.0009889017092064,-0.0110169239342212,0.0,0.0,0.0,-0.0070768264122307,60.0,0.1625191122293472,-0.0,-6.667605134680343e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,9.280970698455349e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,9.773310011951251e-05,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,7.218533573905006e-05,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,9.773309284355491e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,0.0004636036755982,287.5113830566406,294.1499938964844,287.54998779296875,285.75537109375,288.20330810546875,287.550048828125,287.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566909517222939e-09,0.0009889017092064,-0.0110169239342212,0.0,0.0,0.0,-0.0070768264122307,60.0,0.1625191122293472,-0.0,-6.667605134680343e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,9.285775740863755e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,9.778369712876156e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,7.22227050573565e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,9.778368985280396e-05,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965270996094,0.0,0.0,0.0004638436657842,287.5087280273437,294.1499938964844,287.54998779296875,285.7676086425781,288.1918640136719,287.5500183105469,287.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626728777878952e-09,0.0009894131217151,-0.0111736487597227,0.0,0.0,0.0,-0.0071064815856516,60.0,0.1625058650970459,-0.0,-6.67450521518731e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,9.285775740863755e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,9.778369712876156e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,7.22227050573565e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,9.778368985280396e-05,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965270996094,0.0,0.0,0.0004638436657842,287.5087280273437,294.1499938964844,287.54998779296875,285.7676086425781,288.1918640136719,287.5500183105469,287.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626728777878952e-09,0.0009894131217151,-0.0111736487597227,0.0,0.0,0.0,-0.0071064815856516,60.0,0.1625058650970459,-0.0,-6.67450521518731e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,9.290828893426806e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,9.78369134827517e-05,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,7.226200978038833e-05,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,9.783690620679408e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,0.0004640961124096,287.506103515625,294.1499938964844,287.54998779296875,285.7802124023437,288.1806640625,287.5500183105469,287.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689651778022608e-09,0.0009899511933326,-0.0113385058939456,0.0,0.0,0.0,-0.0071376753039658,60.0,0.1624993085861206,-0.0,-6.681767672489515e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,9.290828893426806e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,9.78369134827517e-05,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,7.226200978038833e-05,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,9.783690620679408e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,0.0004640961124096,287.506103515625,294.1499938964844,287.54998779296875,285.7802124023437,288.1806640625,287.5500183105469,287.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689651778022608e-09,0.0009899511933326,-0.0113385058939456,0.0,0.0,0.0,-0.0071376753039658,60.0,0.1624993085861206,-0.0,-6.681767672489515e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.296025382354856e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,9.789163595996796e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,7.230242772493511e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.789162868401036e-05,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,0.0004643556894734,287.5035095214844,294.1499938964844,287.54998779296875,285.79302978515625,288.1696472167969,287.5500183105469,287.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354687719342e-09,0.0009905045153573,-0.0115080252289772,0.0,0.0,0.0,-0.0071697514504194,60.0,0.1624970883131027,-0.0,-6.689239739898768e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.296025382354856e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,9.789163595996796e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,7.230242772493511e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.789162868401036e-05,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,0.0004643556894734,287.5035095214844,294.1499938964844,287.54998779296875,285.79302978515625,288.1696472167969,287.5500183105469,287.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354687719342e-09,0.0009905045153573,-0.0115080252289772,0.0,0.0,0.0,-0.0071697514504194,60.0,0.1624970883131027,-0.0,-6.689239739898768e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892028808594,0.0,0.0,9.298657823819668e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,9.79193500825204e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58917236328125,0.0,0.0,7.232289499370381e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892028808594,0.0,0.0,9.791934280656278e-05,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,0.0004644871514756,287.5022277832031,294.1499938964844,287.54998779296875,285.7995300292969,288.1641845703125,287.5500183105469,287.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1624973118305206,-0.0,-6.693025511594898e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,9.301295358454809e-05,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58770751953125,0.0,0.0,9.794712968869136e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,7.234341319417581e-05,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,9.794712241273372e-05,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878601074219,0.0,0.0,0.0004646189045161,287.5009765625,294.1499938964844,287.54998779296875,285.8060607910156,288.1588134765625,287.5500183105469,287.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1624980866909027,-0.0,-6.696820520346591e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,9.306548599852248e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848693847656,0.0,0.0,9.800244879443198e-05,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848999023437,0.0,0.0,7.238427497213706e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,9.800244151847436e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,0.0004648813337553,287.4984436035156,294.1499938964844,287.54998779296875,285.8191833496094,288.1481628417969,287.5500183105469,287.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1625005304813385,-0.0,-6.704383537226023e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,9.306548599852248e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848693847656,0.0,0.0,9.800244879443198e-05,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848999023437,0.0,0.0,7.238427497213706e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,9.800244151847436e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,0.0004648813337553,287.4984436035156,294.1499938964844,287.54998779296875,285.8191833496094,288.1481628417969,287.5500183105469,287.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1625005304813385,-0.0,-6.704383537226023e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,9.311731264460832e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,9.805702575249596e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,7.242458377731964e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,9.805701847653836e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,0.0004651402123272,287.4959411621094,294.1499938964844,287.54998779296875,285.8323059082031,288.1376647949219,287.5500183105469,287.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1625032275915146,-0.0,-6.711847788665183e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,9.311731264460832e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,9.805702575249596e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,7.242458377731964e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,9.805701847653836e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,0.0004651402123272,287.4959411621094,294.1499938964844,287.54998779296875,285.8323059082031,288.1376647949219,287.5500183105469,287.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1625032275915146,-0.0,-6.711847788665183e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,9.316740033682436e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,9.81097691692412e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,7.246353925438598e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,9.810976189328358e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,0.0004653904179576,287.4934997558594,294.1499938964844,287.54998779296875,285.8453674316406,288.1274108886719,287.5500183105469,287.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1625044643878936,-0.0,-6.719065481775034e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,9.316740033682436e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,9.81097691692412e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,7.246353925438598e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,9.810976189328358e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,0.0004653904179576,287.4934997558594,294.1499938964844,287.54998779296875,285.8453674316406,288.1274108886719,287.5500183105469,287.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1625044643878936,-0.0,-6.719065481775034e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,9.321571269538254e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,9.816064994083716e-05,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765380859375,0.0,0.0,7.250111957546324e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,9.816064266487956e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,0.0004656317469198,287.4910583496094,294.1499938964844,287.54998779296875,285.8583068847656,288.1172790527344,287.5500183105469,287.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1625037491321563,-0.0,-6.726031642756426e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,9.321571269538254e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,9.816064994083716e-05,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765380859375,0.0,0.0,7.250111957546324e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,9.816064266487956e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,0.0004656317469198,287.4910583496094,294.1499938964844,287.54998779296875,285.8583068847656,288.1172790527344,287.5500183105469,287.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1625037491321563,-0.0,-6.726031642756426e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,9.323890117229894e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,9.818506077863276e-05,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,7.251914939843118e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,9.818505350267516e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,0.000465747580165,287.4898681640625,294.1499938964844,287.54998779296875,285.8646850585937,288.1122741699219,287.5500183105469,287.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1625021547079086,-0.0,-6.729375456870913e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,9.326133294962348e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57379150390625,0.0,0.0,9.8208685813006e-05,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57379150390625,0.0,0.0,7.253659714479e-05,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,9.82086785370484e-05,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,0.0004658596299123,287.4886779785156,294.1499938964844,287.54998779296875,285.8710021972656,288.1073303222656,287.5500183105469,287.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1624995768070221,-0.0,-6.732611979032299e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,9.33038245420903e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,9.825342567637564e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,7.256964454427361e-05,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,9.825342567637564e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,0.0004660718841478,287.4862976074219,294.1499938964844,287.54998779296875,285.8834228515625,288.0975646972656,287.5500183105469,287.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1624910086393356,-0.0,-6.738743252299173e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,9.33038245420903e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,9.825342567637564e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,7.256964454427361e-05,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,9.825342567637564e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,0.0004660718841478,287.4862976074219,294.1499938964844,287.54998779296875,285.8834228515625,288.0975646972656,287.5500183105469,287.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1624910086393356,-0.0,-6.738743252299173e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,9.334318747278304e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,9.829487680690364e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,7.26002617739141e-05,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,9.829487680690364e-05,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685119628906,0.0,0.0,0.0004662685096263,287.4839782714844,294.1499938964844,287.54998779296875,285.8954467773437,288.08795166015625,287.5500183105469,287.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1624777019023895,-0.0,-6.744426173099782e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,9.334318747278304e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,9.829487680690364e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,7.26002617739141e-05,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,9.829487680690364e-05,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685119628906,0.0,0.0,0.0004662685096263,287.4839782714844,294.1499938964844,287.54998779296875,285.8954467773437,288.08795166015625,287.5500183105469,287.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1624777019023895,-0.0,-6.744426173099782e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,9.337873780168592e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,9.833231888478622e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,7.2627910412848e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,9.83323116088286e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,0.0004664461011998,287.4816589355469,294.1499938964844,287.54998779296875,285.9070129394531,288.0785217285156,287.5500183105469,287.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1624587029218673,-0.0,-6.749560554908386e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,9.337873780168592e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657043457031,0.0,0.0,9.833231888478622e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,7.2627910412848e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,9.83323116088286e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,0.0004664461011998,287.4816589355469,294.1499938964844,287.54998779296875,285.9070129394531,288.0785217285156,287.5500183105469,287.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1624587029218673,-0.0,-6.749560554908386e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.341061377199368e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,9.836588287726045e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,7.265270687639713e-05,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.836587560130285e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632019042969,0.0,0.0,0.0004666052991524,287.4793701171875,294.1499938964844,287.54998779296875,285.9180603027344,288.0692443847656,287.54998779296875,287.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1624339073896408,-0.0,-6.75416487183611e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.341061377199368e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,9.836588287726045e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,7.265270687639713e-05,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.836587560130285e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632019042969,0.0,0.0,0.0004666052991524,287.4793701171875,294.1499938964844,287.54998779296875,285.9180603027344,288.0692443847656,287.54998779296875,287.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1624339073896408,-0.0,-6.75416487183611e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,9.342501289211214e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,9.83810459729284e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,7.266390457516536e-05,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,9.83810386969708e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,0.0004666772438213,287.4782409667969,294.1499938964844,287.54998779296875,285.92333984375,288.0646667480469,287.54998779296875,287.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954526321962,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1624189168214798,-0.0,-6.75624463042368e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,9.343834972241892e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604553222656,0.0,0.0,9.839508857112378e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,7.267428009072319e-05,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,9.839508857112378e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605773925781,0.0,0.0,0.0004667438624892,287.47711181640625,294.1499938964844,287.54998779296875,285.9284973144531,288.06011962890625,287.54998779296875,287.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1624022871255874,-0.0,-6.758172332865797e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,9.346164006274194e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,9.84196158242412e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,7.269238994922489e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,9.841960854828358e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580139160156,0.0,0.0,0.0004668601904995,287.47491455078125,294.1499938964844,287.54998779296875,285.938232421875,288.0511474609375,287.54998779296875,287.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1623636931180954,-0.0,-6.761537463262357e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,9.346164006274194e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,9.84196158242412e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,7.269238994922489e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,9.841960854828358e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580139160156,0.0,0.0,0.0004668601904995,287.47491455078125,294.1499938964844,287.54998779296875,285.938232421875,288.0511474609375,287.54998779296875,287.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1623636931180954,-0.0,-6.761537463262357e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55535888671875,0.0,0.0,9.34807540033944e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,9.843974112300202e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553283691406,0.0,0.0,7.270725473063067e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55535888671875,0.0,0.0,9.84397338470444e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,0.0004669556510634,287.47271728515625,294.1499938964844,287.54998779296875,285.9472045898437,288.0423583984375,287.54998779296875,287.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.162318155169487,-0.0,-6.764298632333522e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55535888671875,0.0,0.0,9.34807540033944e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,9.843974112300202e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553283691406,0.0,0.0,7.270725473063067e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55535888671875,0.0,0.0,9.84397338470444e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,0.0004669556510634,287.47271728515625,294.1499938964844,287.54998779296875,285.9472045898437,288.0423583984375,287.54998779296875,287.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.162318155169487,-0.0,-6.764298632333522e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,9.349494939669968e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527648925781,0.0,0.0,9.845469321589916e-05,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,7.2718299634289e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,9.845468593994156e-05,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528869628906,0.0,0.0,0.0004670266062021,287.4705505371094,294.1499938964844,287.54998779296875,285.955322265625,288.03369140625,287.54998779296875,287.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.000996196642518,-0.0132519360631704,0.0,0.0,0.0,-0.00749974232167,60.0,0.1622650176286697,-0.0,-6.76634996921166e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,9.349494939669968e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527648925781,0.0,0.0,9.845469321589916e-05,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,7.2718299634289e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,9.845468593994156e-05,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528869628906,0.0,0.0,0.0004670266062021,287.4705505371094,294.1499938964844,287.54998779296875,285.955322265625,288.03369140625,287.54998779296875,287.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.000996196642518,-0.0132519360631704,0.0,0.0,0.0,-0.00749974232167,60.0,0.1622650176286697,-0.0,-6.76634996921166e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,9.35044081415981e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,9.8464654001873e-05,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,7.272565562743694e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,9.846464672591536e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,0.0004670738417189,287.4684143066406,294.1499938964844,287.54998779296875,285.9625549316406,288.02520751953125,287.54998779296875,287.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1622035056352615,-0.0,-6.767714921807055e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,9.35044081415981e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,9.8464654001873e-05,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,7.272565562743694e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,9.846464672591536e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,0.0004670738417189,287.4684143066406,294.1499938964844,287.54998779296875,285.9625549316406,288.02520751953125,287.54998779296875,287.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1622035056352615,-0.0,-6.767714921807055e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
