time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354900,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,9.350720938527957e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,9.846760804066436e-05,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,7.272783841472119e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,9.846760076470672e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,0.0004670878406614,287.46734619140625,294.1499938964844,287.54998779296875,285.9657897949219,288.02099609375,287.54998779296875,287.31304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1621696650981903,-0.0,-6.768118510080967e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,9.350857726531105e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,9.846904140431434e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,7.272889342857525e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,9.846903412835672e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,0.0004670946509577,287.46630859375,294.1499938964844,287.54998779296875,285.96875,288.016845703125,287.54998779296875,287.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.0009963412303477,-0.0132962269708514,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1621335595846176,-0.0,-6.768313909333301e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,9.350688924314454e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,9.846726607065648e-05,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,7.27275837562047e-05,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,9.846725879469886e-05,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,0.0004670862399507,287.4642333984375,294.1499938964844,287.54998779296875,285.973876953125,288.0086364746094,287.54998779296875,287.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1620543152093887,-0.0,-6.768066640461258e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,9.350688924314454e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,9.846726607065648e-05,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,7.27275837562047e-05,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,9.846725879469886e-05,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,0.0004670862399507,287.4642333984375,294.1499938964844,287.54998779296875,285.973876953125,288.0086364746094,287.54998779296875,287.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1620543152093887,-0.0,-6.768066640461258e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,9.349933679914102e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,9.845931344898418e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,7.272171205841005e-05,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,9.845931344898418e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,0.0004670485213864,287.462158203125,294.1499938964844,287.54998779296875,285.97784423828125,288.0005798339844,287.54998779296875,287.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1619656980037689,-0.0,-6.766969562477243e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,9.349933679914102e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,9.845931344898418e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,7.272171205841005e-05,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,9.845931344898418e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,0.0004670485213864,287.462158203125,294.1499938964844,287.54998779296875,285.97784423828125,288.0005798339844,287.54998779296875,287.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1619656980037689,-0.0,-6.766969562477243e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,9.348696767119692e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,9.84462894848548e-05,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,7.27120932424441e-05,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,9.844628220889716e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,0.0004669867339543,287.46014404296875,294.1499938964844,287.54998779296875,285.97967529296875,287.9926452636719,287.54998779296875,287.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890313501364e-09,0.0009961102623492,-0.013225445523858,0.0,0.0,0.0,-0.0074947299435734,60.0,0.1618668884038925,-0.0,-6.76517544206945e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,9.348696767119692e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,9.84462894848548e-05,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,7.27120932424441e-05,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,9.844628220889716e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,0.0004669867339543,287.46014404296875,294.1499938964844,287.54998779296875,285.97967529296875,287.9926452636719,287.54998779296875,287.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890313501364e-09,0.0009961102623492,-0.013225445523858,0.0,0.0,0.0,-0.0074947299435734,60.0,0.1618668884038925,-0.0,-6.76517544206945e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,9.347173909191042e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,9.843024599831553e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,7.270024070749059e-05,297.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,9.843024599831553e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,0.0004669106565415,287.4581604003906,294.1499938964844,287.54998779296875,285.9786071777344,287.9848327636719,287.54998779296875,287.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1617615669965744,-0.0,-6.762967075246706e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,9.347173909191042e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,9.843024599831553e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,7.270024070749059e-05,297.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,9.843024599831553e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,0.0004669106565415,287.4581604003906,294.1499938964844,287.54998779296875,285.9786071777344,287.9848327636719,287.54998779296875,287.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1617615669965744,-0.0,-6.762967075246706e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.536865234375,0.0,0.0,9.346301521873102e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,9.84210637398064e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.536865234375,0.0,0.0,7.269345951499417e-05,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.536865234375,0.0,0.0,9.84210637398064e-05,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,0.0004668670881073,287.4571533203125,294.1499938964844,287.54998779296875,285.9770202636719,287.98101806640625,287.54998779296875,287.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.00747991213575,60.0,0.161706656217575,-0.0,-6.761703730262525e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,9.345365106128156e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,9.84112048172392e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,7.268617628142238e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,9.841119754128158e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,0.0004668203182518,287.4561767578125,294.1499938964844,287.54998779296875,285.9748229980469,287.9772033691406,287.54998779296875,287.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.161650538444519,-0.0,-6.760346593637223e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,9.343292913399635e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,9.838938422035426e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,7.267006003530696e-05,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,9.838937694439664e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,0.0004667167959269,287.4542236328125,294.1499938964844,287.54998779296875,285.96856689453125,287.9696960449219,287.54998779296875,287.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1615348905324936,-0.0,-6.757345261121372e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,9.343292913399635e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,9.838938422035426e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,7.267006003530696e-05,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,9.838937694439664e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,0.0004667167959269,287.4542236328125,294.1499938964844,287.54998779296875,285.96856689453125,287.9696960449219,287.54998779296875,287.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1615348905324936,-0.0,-6.757345261121372e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,9.340958786197008e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,9.836480603553356e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,7.265190652105957e-05,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,9.836479875957592e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,0.0004666002059821,287.4523010253906,294.1499938964844,287.54998779296875,285.9600830078125,287.9623107910156,287.54998779296875,287.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1614144146442413,-0.0,-6.753965919870097e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,9.340958786197008e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,9.836480603553356e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,7.265190652105957e-05,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,9.836479875957592e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,0.0004666002059821,287.4523010253906,294.1499938964844,287.54998779296875,285.9600830078125,287.9623107910156,287.54998779296875,287.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1614144146442413,-0.0,-6.753965919870097e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.338377276435494e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.833762305788696e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,7.263183215400204e-05,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.833761578192934e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,0.0004664712760131,287.4504089355469,294.1499938964844,287.54998779296875,285.9495544433594,287.9550476074219,287.54998779296875,287.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1612894982099533,-0.0,-6.750229886165472e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.338377276435494e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.833762305788696e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,7.263183215400204e-05,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.833761578192934e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,0.0004664712760131,287.4504089355469,294.1499938964844,287.54998779296875,285.9495544433594,287.9550476074219,287.54998779296875,287.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1612894982099533,-0.0,-6.750229886165472e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,9.335557115264236e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,9.830791532294823e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,7.260989514179528e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,9.830791532294823e-05,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,0.0004663303552661,287.44854736328125,294.1499938964844,287.54998779296875,285.9372253417969,287.94793701171875,287.54998779296875,287.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1611603200435638,-0.0,-6.746149239234e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,9.335557115264236e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,9.830791532294823e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,7.260989514179528e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,9.830791532294823e-05,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,0.0004663303552661,287.44854736328125,294.1499938964844,287.54998779296875,285.9372253417969,287.94793701171875,287.54998779296875,287.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1611603200435638,-0.0,-6.746149239234e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.33406117837876e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,9.829216287471354e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,7.25982608855702e-05,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.829216287471354e-05,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,0.0004662556457333,287.4476318359375,294.1499938964844,287.54998779296875,285.93048095703125,287.9444274902344,287.54998779296875,287.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1610941439867019,-0.0,-6.743985636603611e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,9.332509944215416e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5241394042969,0.0,0.0,9.82758283498697e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,7.258619007188827e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.82758283498697e-05,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,0.0004661781713366,287.4467163085937,294.1499938964844,287.54998779296875,285.92333984375,287.9409484863281,287.54998779296875,287.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1610270142555236,-0.0,-6.741742453186816e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.329248132416978e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,9.824148582993077e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,7.256082608364522e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.824147855397314e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,0.0004660152480937,287.44488525390625,294.1499938964844,287.54998779296875,285.9080810546875,287.93408203125,287.54998779296875,287.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.160890057682991,-0.0,-6.737028002135048e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.329248132416978e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,9.824148582993077e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,7.256082608364522e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.824147855397314e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,0.0004660152480937,287.44488525390625,294.1499938964844,287.54998779296875,285.9080810546875,287.93408203125,287.54998779296875,287.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.160890057682991,-0.0,-6.737028002135048e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.325789142167196e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,9.820505511015654e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,7.253391959238797e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.820504783419892e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0004658424295485,287.443115234375,294.1499938964844,287.54998779296875,285.8916931152344,287.9273376464844,287.54998779296875,287.3145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1607494950294494,-0.0,-6.73202862344624e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.325789142167196e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,9.820505511015654e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,7.253391959238797e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.820504783419892e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0004658424295485,287.443115234375,294.1499938964844,287.54998779296875,285.8916931152344,287.9273376464844,287.54998779296875,287.3145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1607494950294494,-0.0,-6.73202862344624e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.322150435764344e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,9.816673991736025e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,7.25056161172688e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,9.816673264140265e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,0.0004656606761272,287.4413452148437,294.1499938964844,287.54998779296875,285.8743896484375,287.92071533203125,287.54998779296875,287.3146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.16060571372509,-0.0,-6.726772738829824e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.322150435764344e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,9.816673991736025e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,7.25056161172688e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,9.816673264140265e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,0.0004656606761272,287.4413452148437,294.1499938964844,287.54998779296875,285.8743896484375,287.92071533203125,287.54998779296875,287.3146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.16060571372509,-0.0,-6.726772738829824e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,9.3183531134855e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,9.81267512543127e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,7.247608300531283e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,9.812674397835508e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,0.0004654710064642,287.4396057128906,294.1499938964844,287.54998779296875,285.8564147949219,287.91424560546875,287.54998779296875,287.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1604590713977813,-0.0,-6.721290901623433e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,9.3183531134855e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,9.81267512543127e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,7.247608300531283e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,9.812674397835508e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,0.0004654710064642,287.4396057128906,294.1499938964844,287.54998779296875,285.8564147949219,287.91424560546875,287.54998779296875,287.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1604590713977813,-0.0,-6.721290901623433e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.316404612036422e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,9.81062330538407e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,7.246092718560249e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,9.81062330538407e-05,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,0.0004653736832551,287.4387512207031,294.1499938964844,287.54998779296875,285.84722900390625,287.9110412597656,287.54998779296875,287.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1603848189115524,-0.0,-6.718478573475295e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,9.31442409637384e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,9.808538015931843e-05,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,7.244552398333326e-05,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,9.808537288336085e-05,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,0.0004652747593354,287.4378967285156,294.1499938964844,287.54998779296875,285.83795166015625,287.9078369140625,287.54998779296875,287.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1603100150823593,-0.0,-6.715621481134805e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,9.310386667493732e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,9.804285946302116e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,7.241412095027044e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,9.804285946302116e-05,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,0.0004650730697903,287.4361877441406,294.1499938964844,287.54998779296875,285.8192749023437,287.9015808105469,287.54998779296875,287.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1601589918136596,-0.0,-6.709797162329778e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,9.310386667493732e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,9.804285946302116e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,7.241412095027044e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,9.804285946302116e-05,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,0.0004650730697903,287.4361877441406,294.1499938964844,287.54998779296875,285.8192749023437,287.9015808105469,287.54998779296875,287.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1601589918136596,-0.0,-6.709797162329778e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,9.306279389420524e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,9.799960389500484e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,7.238217222038656e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,9.799960389500484e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,0.0004648678877856,287.4345397949219,294.1499938964844,287.54998779296875,285.8005676269531,287.8954467773437,287.54998779296875,287.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.160006582736969,-0.0,-6.703874788627219e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,9.306279389420524e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,9.799960389500484e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,7.238217222038656e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,9.799960389500484e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,0.0004648678877856,287.4345397949219,294.1499938964844,287.54998779296875,285.8005676269531,287.8954467773437,287.54998779296875,287.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.160006582736969,-0.0,-6.703874788627219e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,9.302131365984678e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,9.795593359740452e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,7.234991790028289e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,9.79559263214469e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,0.0004646606976166,287.4328918457031,294.1499938964844,287.54998779296875,285.7820739746094,287.889404296875,287.54998779296875,287.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1598533689975738,-0.0,-6.697897703134005e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,9.302131365984678e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,9.795593359740452e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,7.234991790028289e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,9.79559263214469e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,0.0004646606976166,287.4328918457031,294.1499938964844,287.54998779296875,285.7820739746094,287.889404296875,287.54998779296875,287.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1598533689975738,-0.0,-6.697897703134005e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.297978249378502e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.791219781618564e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,7.231761264847592e-05,297.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.791219054022804e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,0.0004644532455131,287.4312744140625,294.1499938964844,287.54998779296875,285.7640380859375,287.88348388671875,287.54998779296875,287.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1596999168395996,-0.0,-6.691914933298905e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
