time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357240,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.297978249378502e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.791219781618564e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,7.231761264847592e-05,297.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.791219054022804e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,0.0004644532455131,287.4312744140625,294.1499938964844,287.54998779296875,285.7640380859375,287.88348388671875,287.54998779296875,287.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1596999168395996,-0.0,-6.691914933298905e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,9.295911149820312e-05,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,9.789042815100402e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,7.230153278214857e-05,297.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,9.78904208750464e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,0.0004643499851226,287.4304504394531,294.1499938964844,287.54998779296875,285.7552490234375,287.88055419921875,287.54998779296875,287.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1596232801675796,-0.0,-6.68893775923607e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,9.293860057368876e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,9.78688258328475e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,7.228558388305828e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,9.78688258328475e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,0.0004642475396394,287.4296569824219,294.1499938964844,287.54998779296875,285.7466735839844,287.8776550292969,287.54998779296875,287.31549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1595468521118164,-0.0,-6.685985454168987e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,9.289827721659094e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,9.782636334421112e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,7.225421722978354e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,9.782636334421112e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,0.000464046082925,287.4281005859375,294.1499938964844,287.54998779296875,285.73016357421875,287.8719482421875,287.54998779296875,287.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1593950688838958,-0.0,-6.680181741103297e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,9.289827721659094e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,9.782636334421112e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,7.225421722978354e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,9.782636334421112e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,0.000464046082925,287.4281005859375,294.1499938964844,287.54998779296875,285.73016357421875,287.8719482421875,287.54998779296875,287.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1593950688838958,-0.0,-6.680181741103297e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,9.28591107367538e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.778512321645394e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,7.222376007121056e-05,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.778511594049633e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,0.0004638504760805,287.4265441894531,294.1499938964844,287.54998779296875,285.7148132324219,287.8663024902344,287.54998779296875,287.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1592450439929962,-0.0,-6.67454713720872e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,9.28591107367538e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.778512321645394e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,7.222376007121056e-05,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.778511594049633e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,0.0004638504760805,287.4265441894531,294.1499938964844,287.54998779296875,285.7148132324219,287.8663024902344,287.54998779296875,287.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1592450439929962,-0.0,-6.67454713720872e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.282155224354938e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,9.774557111086324e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,7.2194539825432e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.774556383490562e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,0.0004636628436855,287.4250183105469,294.1499938964844,287.54998779296875,285.7008056640625,287.8607788085937,287.54998779296875,287.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,-0.0070834499783813,60.0,0.159097820520401,-0.0,-6.669145591331471e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.282155224354938e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,9.774557111086324e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,7.2194539825432e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.774556383490562e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,0.0004636628436855,287.4250183105469,294.1499938964844,287.54998779296875,285.7008056640625,287.8607788085937,287.54998779296875,287.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,-0.0070834499783813,60.0,0.159097820520401,-0.0,-6.669145591331471e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.278608922613785e-05,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,9.770823089638724e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,7.216696394607425e-05,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.770822362042964e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,0.0004634857177734,287.4234924316406,294.1499938964844,287.54998779296875,285.6883850097656,287.8553466796875,287.54998779296875,287.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1589535325765609,-0.0,-6.664048868287864e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.278608922613785e-05,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,9.770823089638724e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,7.216696394607425e-05,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.770822362042964e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,0.0004634857177734,287.4234924316406,294.1499938964844,287.54998779296875,285.6883850097656,287.8553466796875,287.54998779296875,287.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1589535325765609,-0.0,-6.664048868287864e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,9.276933269575238e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,9.769058669917284e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,7.215393270598724e-05,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,9.769057942321524e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941101074219,0.0,0.0,0.000463402015157,287.4227294921875,294.1499938964844,287.54998779296875,285.6828308105469,287.8526916503906,287.54998779296875,287.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1588834673166275,-0.0,-6.661640128413637e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,9.275330376112834e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,9.767369920155032e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,7.214146171463653e-05,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,9.767369920155032e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,0.0004633219214156,287.4219970703125,294.1499938964844,287.54998779296875,285.6777648925781,287.8500366210937,287.54998779296875,287.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495190886188993e-09,0.0009882886661216,-0.0108290212228894,0.0,0.0,0.0,-0.0070412741042673,60.0,0.1588145792484283,-0.0,-6.659336548864303e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.27234868868254e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,9.764230344444512e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,7.211826596176252e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.764229616848752e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,0.0004631729680113,287.4205322265625,294.1499938964844,287.54998779296875,285.669189453125,287.8448181152344,287.54998779296875,287.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458014846164815e-09,0.0009879707358777,-0.0107316188514232,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1586803942918777,-0.0,-6.655052686710405e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.27234868868254e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,9.764230344444512e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,7.211826596176252e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.764229616848752e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,0.0004631729680113,287.4205322265625,294.1499938964844,287.54998779296875,285.669189453125,287.8448181152344,287.54998779296875,287.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458014846164815e-09,0.0009879707358777,-0.0107316188514232,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1586803942918777,-0.0,-6.655052686710405e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,9.269698057323694e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,9.761439287103713e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,7.209765317384154e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,9.761438559507952e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,0.0004630405746866,287.4190979003906,294.1499938964844,287.54998779296875,285.6628723144531,287.8396911621094,287.54998779296875,287.3163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1585516333580017,-0.0,-6.651245598732204e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,9.269698057323694e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,9.761439287103713e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,7.209765317384154e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,9.761438559507952e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,0.0004630405746866,287.4190979003906,294.1499938964844,287.54998779296875,285.6628723144531,287.8396911621094,287.54998779296875,287.3163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1585516333580017,-0.0,-6.651245598732204e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,9.26745487959124e-05,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,9.759076783666389e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,7.208021270344034e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,9.759076783666389e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,0.0004629285540431,287.41766357421875,294.1499938964844,287.54998779296875,285.6590576171875,287.83465576171875,287.54998779296875,287.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1584299057722091,-0.0,-6.648024708511002e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,9.26745487959124e-05,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,9.759076783666389e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,7.208021270344034e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,9.759076783666389e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,0.0004629285540431,287.41766357421875,294.1499938964844,287.54998779296875,285.6590576171875,287.83465576171875,287.54998779296875,287.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1584299057722091,-0.0,-6.648024708511002e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,9.265609696740285e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,9.75713337538764e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,7.206585723906755e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,9.75713337538764e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,0.0004628363531082,287.416259765625,294.1499938964844,287.54998779296875,285.657958984375,287.8296813964844,287.54998779296875,287.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1583146899938583,-0.0,-6.645375094649354e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,9.265609696740285e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,9.75713337538764e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,7.206585723906755e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,9.75713337538764e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,0.0004628363531082,287.416259765625,294.1499938964844,287.54998779296875,285.657958984375,287.8296813964844,287.54998779296875,287.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1583146899938583,-0.0,-6.645375094649354e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,9.26488937693648e-05,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,9.75637522060424e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,7.206025475170463e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,9.75637522060424e-05,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,0.0004628003807738,287.4155578613281,294.1499938964844,287.54998779296875,285.65850830078125,287.8272399902344,287.54998779296875,287.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365001693429349e-09,0.0009871752699837,-0.0104879215359687,0.0,0.0,0.0,-0.0069767329841852,60.0,0.1582607179880142,-0.0,-6.644340544426086e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,9.264257823815568e-05,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,9.755710198078305e-05,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,7.205534348031506e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,9.755710198078305e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0004627688613254,287.4148864746094,294.1499938964844,287.54998779296875,285.6598205566406,287.8248291015625,287.54998779296875,287.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357125771292658e-09,0.0009871079819276,-0.0104672871530056,0.0,0.0,0.0,-0.0069728284142911,60.0,0.1582082062959671,-0.0,-6.643433891895256e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.26344291656278e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,9.754852362675592e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,7.20490061212331e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.754851635079832e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,0.0004627281159628,287.4135131835937,294.1499938964844,287.54998779296875,285.6648254394531,287.8200378417969,287.54998779296875,287.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346946358424475e-09,0.0009870209032669,-0.0104406159371137,0.0,0.0,0.0,-0.0069677820429205,60.0,0.1581107228994369,-0.0,-6.642262206923989e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.26344291656278e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,9.754852362675592e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,7.20490061212331e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.754851635079832e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,0.0004627281159628,287.4135131835937,294.1499938964844,287.54998779296875,285.6648254394531,287.8200378417969,287.54998779296875,287.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346946358424475e-09,0.0009870209032669,-0.0104406159371137,0.0,0.0,0.0,-0.0069677820429205,60.0,0.1581107228994369,-0.0,-6.642262206923989e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,9.263132960768417e-05,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,9.754525672178715e-05,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,7.20465905033052e-05,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,9.754524944582954e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,0.000462712632725,287.4121398925781,294.1499938964844,287.54998779296875,285.6732788085937,287.8153381347656,287.54998779296875,287.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1580219268798828,-0.0,-6.641814565000459e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,9.263132960768417e-05,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,9.754525672178715e-05,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,7.20465905033052e-05,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,9.754524944582954e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,0.000462712632725,287.4121398925781,294.1499938964844,287.54998779296875,285.6732788085937,287.8153381347656,287.54998779296875,287.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1580219268798828,-0.0,-6.641814565000459e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,9.263130050385372e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.754522034199908e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,7.204656867543235e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,9.754522034199908e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,0.0004627124872058,287.41082763671875,294.1499938964844,287.54998779296875,285.6834716796875,287.81072998046875,287.54998779296875,287.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1579411178827285,-0.0,-6.641807459573101e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,9.263130050385372e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.754522034199908e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,7.204656867543235e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,9.754522034199908e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,0.0004627124872058,287.41082763671875,294.1499938964844,287.54998779296875,285.6834716796875,287.81072998046875,287.54998779296875,287.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1579411178827285,-0.0,-6.641807459573101e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.263132233172656e-05,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.754524944582954e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,7.204658322734758e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.754524216987193e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,0.0004627126036211,287.4095153808594,294.1499938964844,287.54998779296875,285.69366455078125,287.8061828613281,287.54998779296875,287.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.157863512635231,-0.0,-6.641808880658574e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.263132233172656e-05,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.754524944582954e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,7.204658322734758e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.754524216987193e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,0.0004627126036211,287.4095153808594,294.1499938964844,287.54998779296875,285.69366455078125,287.8061828613281,287.54998779296875,287.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.157863512635231,-0.0,-6.641808880658574e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.263132960768417e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.754525672178715e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,7.20465905033052e-05,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.754524944582954e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,0.000462712632725,287.40887451171875,294.1499938964844,287.54998779296875,285.6987609863281,287.803955078125,287.54998779296875,287.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1578250527381897,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,9.263133688364178e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,9.754526399774476e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,7.204659777926281e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,9.754526399774476e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,0.0004627126909326,287.4082336425781,294.1499938964844,287.54998779296875,285.703857421875,287.8017272949219,287.54998779296875,287.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1577866822481155,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,9.2631351435557e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,9.75452858256176e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,7.204661233117804e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,9.754527854966e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,0.0004627127782441,287.4069519042969,294.1499938964844,287.54998779296875,285.71405029296875,287.79736328125,287.54998779296875,287.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1577100455760955,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,9.2631351435557e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,9.75452858256176e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,7.204661233117804e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,9.754527854966e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,0.0004627127782441,287.4069519042969,294.1499938964844,287.54998779296875,285.71405029296875,287.79736328125,287.54998779296875,287.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1577100455760955,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,9.263136598747224e-05,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,9.754529310157524e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,7.204661960713565e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,9.75452858256176e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,0.0004627128073479,287.40625,294.1499938964844,287.54998779296875,285.7197570800781,287.794921875,287.54998779296875,287.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.157667189836502,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.263137326342984e-05,297.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.754530037753284e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,7.204662688309327e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.754530037753284e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,0.0004627128655556,287.4056701660156,294.1499938964844,287.54998779296875,285.7242431640625,287.79302978515625,287.54998779296875,287.3174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1576335430145263,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,9.263138781534508e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.754531492944808e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,7.20466414350085e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,9.754531492944808e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,0.0004627129528671,287.4044494628906,294.1499938964844,287.54998779296875,285.73443603515625,287.788818359375,287.54998779296875,287.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1575571000576019,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,9.263138781534508e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.754531492944808e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,7.20466414350085e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,9.754531492944808e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,0.0004627129528671,287.4044494628906,294.1499938964844,287.54998779296875,285.73443603515625,287.788818359375,287.54998779296875,287.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1575571000576019,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
