time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359580,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.263140236726032e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,9.754533675732092e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,7.204664871096611e-05,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.75453294813633e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,0.0004627130110748,287.4032287597656,294.1499938964844,287.54998779296875,285.74462890625,287.78466796875,287.54998779296875,287.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1574807316064834,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.263140236726032e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,9.754533675732092e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,7.204664871096611e-05,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.75453294813633e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,0.0004627130110748,287.4032287597656,294.1499938964844,287.54998779296875,285.74462890625,287.78466796875,287.54998779296875,287.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1574807316064834,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673767089844,0.0,0.0,9.263140964321792e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,9.754534403327852e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,7.204665598692372e-05,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673767089844,0.0,0.0,9.754533675732092e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,0.0004627130692824,287.4026184082031,294.1499938964844,287.54998779296875,285.7497253417969,287.7826232910156,287.54998779296875,287.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1574425846338272,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,9.263142419513316e-05,297.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,9.754535130923614e-05,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,7.204666326288134e-05,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,9.754535130923614e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,0.0004627130983863,287.4020080566406,294.1499938964844,287.54998779296875,285.7547912597656,287.78057861328125,287.54998779296875,287.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1574044525623321,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,9.263143874704838e-05,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.754536586115135e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,7.204667781479657e-05,297.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,9.754536586115135e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,0.0004627131856977,287.4008178710937,294.1499938964844,287.54998779296875,285.7649841308594,287.7765808105469,287.54998779296875,287.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1573282182216644,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,9.263143874704838e-05,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.754536586115135e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,7.204667781479657e-05,297.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,9.754536586115135e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,0.0004627131856977,287.4008178710937,294.1499938964844,287.54998779296875,285.7649841308594,287.7765808105469,287.54998779296875,287.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1573282182216644,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.26314532989636e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.75453876890242e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,7.204668509075418e-05,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.75453804130666e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,0.0004627132730092,287.399658203125,294.1499938964844,287.54998779296875,285.775146484375,287.77264404296875,287.54998779296875,287.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1572520583868026,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.26314532989636e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.75453876890242e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,7.204668509075418e-05,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.75453804130666e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,0.0004627132730092,287.399658203125,294.1499938964844,287.54998779296875,285.775146484375,287.77264404296875,287.54998779296875,287.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1572520583868026,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,9.263146785087883e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,9.754540224093944e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,7.204669964266941e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,9.754540224093944e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,0.0004627133312169,287.39849853515625,294.1499938964844,287.54998779296875,285.7853088378906,287.768798828125,287.54998779296875,287.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1571759730577469,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,9.263146785087883e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,9.754540224093944e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,7.204669964266941e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,9.754540224093944e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,0.0004627133312169,287.39849853515625,294.1499938964844,287.54998779296875,285.7853088378906,287.768798828125,287.54998779296875,287.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1571759730577469,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,9.263148240279406e-05,297.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,9.754541679285468e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,7.204671419458464e-05,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,9.754541679285468e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,0.0004627134185284,287.3973693847656,294.1499938964844,287.54998779296875,285.79547119140625,287.7649841308594,287.54998779296875,287.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1570999324321746,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,9.263148240279406e-05,297.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,9.754541679285468e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,7.204671419458464e-05,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,9.754541679285468e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,0.0004627134185284,287.3973693847656,294.1499938964844,287.54998779296875,285.79547119140625,287.7649841308594,287.54998779296875,287.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1570999324321746,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,9.263148967875168e-05,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,9.754542406881228e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,7.204672147054225e-05,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,9.754542406881228e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,0.0004627134476322,287.3968200683594,294.1499938964844,287.54998779296875,285.8005676269531,287.7631225585937,287.54998779296875,287.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1570619344711303,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,9.263149695470928e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,9.75454313447699e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,7.204672147054225e-05,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,9.75454313447699e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,0.0004627135058399,287.396240234375,294.1499938964844,287.54998779296875,285.8056335449219,287.7612609863281,287.54998779296875,287.3183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1570239514112472,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,9.263151150662452e-05,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,9.754545317264274e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,7.204673602245748e-05,297.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,9.754544589668512e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.0,0.0,0.0004627135640475,287.3951416015625,294.1499938964844,287.54998779296875,285.8157958984375,287.7575988769531,287.54998779296875,287.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1569480150938034,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,9.263151150662452e-05,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,9.754545317264274e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,7.204673602245748e-05,297.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,9.754544589668512e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.0,0.0,0.0004627135640475,287.3951416015625,294.1499938964844,287.54998779296875,285.8157958984375,287.7575988769531,287.54998779296875,287.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1569480150938034,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.263152605853976e-05,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,9.754546044860037e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,7.20467432984151e-05,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.754546044860037e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,0.0004627136222552,287.3944396972656,294.1499938964844,287.54998779296875,285.8222961425781,287.7553100585937,287.54998779296875,287.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1568994671106338,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.263152605853976e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.754546772455797e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,7.204675057437271e-05,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.754546044860037e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,0.000462713651359,287.3940734863281,294.1499938964844,287.54998779296875,285.8259582519531,287.7539978027344,287.54998779296875,287.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1568721532821655,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.263154061045498e-05,297.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.75454822764732e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,7.204675785033032e-05,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.754547500051558e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,0.0004627137095667,287.3929748535156,294.1499938964844,287.54998779296875,285.83612060546875,287.7504577636719,287.54998779296875,287.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1567963361740112,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.263154061045498e-05,297.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.75454822764732e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,7.204675785033032e-05,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.754547500051558e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,0.0004627137095667,287.3929748535156,294.1499938964844,287.54998779296875,285.83612060546875,287.7504577636719,287.54998779296875,287.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1567963361740112,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,9.26315551623702e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,9.754549682838842e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,7.204677240224555e-05,297.765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,9.754549682838842e-05,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,0.0004627137968782,287.3919372558594,294.1499938964844,287.54998779296875,285.84625244140625,287.7470092773437,287.54998779296875,287.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1567205637693405,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,9.26315551623702e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,9.754549682838842e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,7.204677240224555e-05,297.765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,9.754549682838842e-05,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,0.0004627137968782,287.3919372558594,294.1499938964844,287.54998779296875,285.84625244140625,287.7470092773437,287.54998779296875,287.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1567205637693405,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,9.263156243832782e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,9.754550410434604e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,7.204677240224555e-05,297.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,9.754550410434604e-05,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,0.000462713825982,287.39141845703125,294.1499938964844,287.54998779296875,285.851318359375,287.7452697753906,287.54998779296875,287.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1566826999187469,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.263156971428543e-05,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.754551138030364e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,7.204677967820317e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.754551138030364e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,0.0004627138550858,287.3908996582031,294.1499938964844,287.54998779296875,285.8564147949219,287.7435913085937,287.54998779296875,287.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1566448509693145,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,9.263158426620066e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.754552593221888e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,7.20467942301184e-05,297.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,9.754552593221888e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,0.0004627139423973,287.3898620605469,294.1499938964844,287.54998779296875,285.8665466308594,287.740234375,287.54998779296875,287.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1565691828727722,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,9.263158426620066e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.754552593221888e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,7.20467942301184e-05,297.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,9.754552593221888e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,0.0004627139423973,287.3898620605469,294.1499938964844,287.54998779296875,285.8665466308594,287.740234375,287.54998779296875,287.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1565691828727722,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.263159881811588e-05,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.754554048413412e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,7.204680150607601e-05,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.754554048413412e-05,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,0.000462714000605,287.38885498046875,294.1499938964844,287.54998779296875,285.8766784667969,287.7369384765625,287.54998779296875,287.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1564935594797134,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.263159881811588e-05,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.754554048413412e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,7.204680150607601e-05,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.754554048413412e-05,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,0.000462714000605,287.38885498046875,294.1499938964844,287.54998779296875,285.8766784667969,287.7369384765625,287.54998779296875,287.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1564935594797134,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,9.263161337003112e-05,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,9.754555503604934e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,7.204681605799124e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,9.754555503604934e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,0.0004627140879165,287.3878479003906,294.1499938964844,287.54998779296875,285.8868103027344,287.73370361328125,287.54998779296875,287.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1564179956912994,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,9.263161337003112e-05,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,9.754555503604934e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,7.204681605799124e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,9.754555503604934e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,0.0004627140879165,287.3878479003906,294.1499938964844,287.54998779296875,285.8868103027344,287.73370361328125,287.54998779296875,287.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1564179956912994,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.263162792194636e-05,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.754556958796456e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,7.204682333394885e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.754556958796456e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,0.0004627141461241,287.3868713378906,294.1499938964844,287.54998779296875,285.8969421386719,287.7304992675781,287.54998779296875,287.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1563424617052078,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.263162792194636e-05,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.754556958796456e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,7.204682333394885e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.754556958796456e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,0.0004627141461241,287.3868713378906,294.1499938964844,287.54998779296875,285.8969421386719,287.7304992675781,287.54998779296875,287.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1563424617052078,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.263163519790396e-05,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.754557686392218e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,7.204683060990646e-05,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.754557686392218e-05,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,0.000462714175228,287.3863830566406,294.1499938964844,287.54998779296875,285.9020080566406,287.7289428710937,287.54998779296875,287.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1563047170639038,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.263164247386158e-05,297.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.75455841398798e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,7.204683788586408e-05,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.75455841398798e-05,298.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,0.0004627142043318,287.3858947753906,294.1499938964844,287.54998779296875,285.9070739746094,287.7273864746094,287.54998779296875,287.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.156266987323761,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.26316570257768e-05,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.754559869179502e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,7.204684516182169e-05,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.754559869179502e-05,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,0.0004627142916433,287.38494873046875,294.1499938964844,287.54998779296875,285.91717529296875,287.72430419921875,287.54998779296875,287.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1561915576457977,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.26316570257768e-05,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.754559869179502e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,7.204684516182169e-05,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.754559869179502e-05,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,0.0004627142916433,287.38494873046875,294.1499938964844,287.54998779296875,285.91717529296875,287.72430419921875,287.54998779296875,287.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1561915576457977,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,9.263166430173442e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,9.754560596775264e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,7.204685243777931e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,9.754560596775264e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,0.0004627143207471,287.3842468261719,294.1499938964844,287.54998779296875,285.9244689941406,287.7221374511719,287.54998779296875,287.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1561372727155685,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.263167157769205e-05,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,9.754561324371024e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,7.204685243777931e-05,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.754560596775264e-05,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,0.000462714349851,287.3840026855469,294.1499938964844,287.54998779296875,285.92730712890625,287.7212829589844,287.54998779296875,287.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1561161577701568,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.263167885364965e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.754562779562548e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,7.204686698969454e-05,297.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.754562051966786e-05,298.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,0.0004627144080586,287.383056640625,294.1499938964844,287.54998779296875,285.9374084472656,287.71832275390625,287.54998779296875,287.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1560408174991607,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
