time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361920,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.263167885364965e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.754562779562548e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,7.204686698969454e-05,297.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.754562051966786e-05,298.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,0.0004627144080586,287.383056640625,294.1499938964844,287.54998779296875,285.9374084472656,287.71832275390625,287.54998779296875,287.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1560408174991607,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.263169340556487e-05,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.75456423475407e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,7.204687426565215e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.754563507158308e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,0.0004627144662663,287.38214111328125,294.1499938964844,287.54998779296875,285.9475402832031,287.71539306640625,287.54998779296875,287.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.155965507030487,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.263169340556487e-05,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.75456423475407e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,7.204687426565215e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.754563507158308e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,0.0004627144662663,287.38214111328125,294.1499938964844,287.54998779296875,285.9475402832031,287.71539306640625,287.54998779296875,287.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.155965507030487,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,9.263170068152248e-05,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,9.75456423475407e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,7.204688154160976e-05,297.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,9.75456423475407e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,0.0004627144953701,287.3817138671875,294.1499938964844,287.54998779296875,285.9525756835937,287.7139587402344,287.54998779296875,287.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1559278815984726,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,9.26317079574801e-05,297.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,9.754564962349832e-05,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,7.204688881756738e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,9.754564962349832e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,0.0004627145535778,287.3812561035156,294.1499938964844,287.54998779296875,285.9576416015625,287.7125549316406,287.54998779296875,287.3200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1558902561664581,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.263168612960726e-05,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.754563507158308e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,7.204687426565215e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.754562779562548e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,0.0004627144371625,287.38037109375,294.1499938964844,287.54998779296875,285.9677429199219,287.709716796875,287.54998779296875,287.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968207282638e-09,0.0009869867935776,-0.0104301925748586,0.0,0.0,0.0,-0.0069658099673688,60.0,0.1558065861463546,-0.0,-6.641803906859425e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.263168612960726e-05,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.754563507158308e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,7.204687426565215e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.754562779562548e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,0.0004627144371625,287.38037109375,294.1499938964844,287.54998779296875,285.9677429199219,287.709716796875,287.54998779296875,287.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968207282638e-09,0.0009869867935776,-0.0104301925748586,0.0,0.0,0.0,-0.0069658099673688,60.0,0.1558065861463546,-0.0,-6.641803906859425e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.263148967875168e-05,297.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.754542406881228e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,7.204671419458464e-05,297.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.754541679285468e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,0.0004627134476322,287.3794860839844,294.1499938964844,287.54998779296875,285.97784423828125,287.7069702148437,287.54998779296875,287.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342701309667518e-09,0.0009869845816865,-0.0104294940829277,0.0,0.0,0.0,-0.0069656777195632,60.0,0.1556844115257263,-0.0,-6.641773353521786e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.263148967875168e-05,297.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.754542406881228e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,7.204671419458464e-05,297.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.754541679285468e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,0.0004627134476322,287.3794860839844,294.1499938964844,287.54998779296875,285.97784423828125,287.7069702148437,287.54998779296875,287.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342701309667518e-09,0.0009869845816865,-0.0104294940829277,0.0,0.0,0.0,-0.0069656777195632,60.0,0.1556844115257263,-0.0,-6.641773353521786e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,9.262855019187556e-05,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,9.754232451086864e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,7.204442954389378e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,9.754232451086864e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,0.0004626987501978,287.3786315917969,294.1499938964844,287.5483703613281,285.98638916015625,287.7041931152344,287.5498352050781,287.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.3390246950991695e-09,0.0009869531495496,-0.0104198604822158,0.0,0.0,0.0,-0.0069638546556234,60.0,0.1550637036561966,-0.0,-6.641349870051273e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,9.262855019187556e-05,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,9.754232451086864e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,7.204442954389378e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,9.754232451086864e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,0.0004626987501978,287.3786315917969,294.1499938964844,287.5483703613281,285.98638916015625,287.7041931152344,287.5498352050781,287.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.3390246950991695e-09,0.0009869531495496,-0.0104198604822158,0.0,0.0,0.0,-0.0069638546556234,60.0,0.1550637036561966,-0.0,-6.641349870051273e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,9.261938248528168e-05,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,9.753267659107225e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,7.203729910543188e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,9.753266931511462e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,0.0004626529698725,287.3777770996094,294.1499938964844,287.54364013671875,285.9919738769531,287.7014465332031,287.5491943359375,287.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.32759073021316e-09,0.0009868553606793,-0.0103899026289582,0.0,0.0,0.0,-0.0069581866264343,60.0,0.1529180258512497,-0.0,-6.640033944904644e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,9.261938248528168e-05,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,9.753267659107225e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,7.203729910543188e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,9.753266931511462e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,0.0004626529698725,287.3777770996094,294.1499938964844,287.54364013671875,285.9919738769531,287.7014465332031,287.5491943359375,287.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.32759073021316e-09,0.0009868553606793,-0.0103899026289582,0.0,0.0,0.0,-0.0069581866264343,60.0,0.1529180258512497,-0.0,-6.640033944904644e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.261289960704744e-05,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,9.752584446687251e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,7.203225686680526e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.752584446687251e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0004626205773092,287.3773498535156,294.1499938964844,287.5401611328125,285.99371337890625,287.7000427246094,287.54852294921875,287.3205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.319504309791e-09,0.0009867863263934,-0.0103687169030308,0.0,0.0,0.0,-0.0069541782140731,60.0,0.1510361582040786,-0.0,-6.639103844463534e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.260491060558708e-05,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.751743345987052e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,7.202604319900274e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.751743345987052e-05,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,0.0004625806759577,287.3769226074219,294.1499938964844,287.5360107421875,285.9947814941406,287.6986083984375,287.5475769042969,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309543388814063e-09,0.0009867011103779,-0.0103426175191998,0.0,0.0,0.0,-0.0069492398761212,60.0,0.1486806273460388,-0.0,-6.637957028488017e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,9.258527279598638e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.7496755188331e-05,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,7.201077096397057e-05,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.7496755188331e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.000462482596049,287.3760986328125,294.1499938964844,287.52569580078125,285.9950561523437,287.6956481933594,287.5448913574219,287.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1426768749952316,-0.0,-6.6351411476262e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,9.258527279598638e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.7496755188331e-05,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,7.201077096397057e-05,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.7496755188331e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.000462482596049,287.3760986328125,294.1499938964844,287.52569580078125,285.9950561523437,287.6956481933594,287.5448913574219,287.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1426768749952316,-0.0,-6.6351411476262e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,9.25665590330027e-05,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,9.74770446191542e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,7.199621177278459e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,9.74770446191542e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.0004623891145456,287.3754272460937,294.1499938964844,287.51568603515625,285.9935913085937,287.69317626953125,287.5417175292969,287.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737185373704e-09,0.0009862923761829,-0.0102173639461398,0.0,0.0,0.0,-0.006925540510565,60.0,0.1365443915128708,-0.0,-6.632457427713234e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,9.256143675884232e-05,297.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,9.747165313456208e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,7.199223182396963e-05,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,9.747164585860446e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0004623635031748,287.3752746582031,294.1499938964844,287.5129699707031,285.99298095703125,287.69256591796875,287.54083251953125,287.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553502943576405e-09,0.0009862376609817,-0.0102006290107965,0.0,0.0,0.0,-0.0069223740138113,60.0,0.1348839849233627,-0.0,-6.631722726524458e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.253363532479852e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.74423746811226e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,7.197060767794028e-05,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.74423746811226e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0004622246487997,287.3744812011719,294.1499938964844,287.4979858398437,285.9888000488281,287.68927001953125,287.5352783203125,287.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,-0.0069051967002451,60.0,0.125460609793663,-0.0,-6.627738002862317e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.253363532479852e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.74423746811226e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,7.197060767794028e-05,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.74423746811226e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0004622246487997,287.3744812011719,294.1499938964844,287.4979858398437,285.9888000488281,287.68927001953125,287.5352783203125,287.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,-0.0069051967002451,60.0,0.125460609793663,-0.0,-6.627738002862317e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.250295261153953e-05,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.741006942931564e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,7.194674253696576e-05,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.7410062153358e-05,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0004620713880285,287.3736877441406,294.1499938964844,287.4810485839844,285.982666015625,287.6857604980469,287.5282592773437,287.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246060007732e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.1146464869379997,-0.0,-6.623341874956169e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.250295261153953e-05,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.741006942931564e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,7.194674253696576e-05,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.7410062153358e-05,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0004620713880285,287.3736877441406,294.1499938964844,287.4810485839844,285.982666015625,287.6857604980469,287.5282592773437,287.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246060007732e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.1146464869379997,-0.0,-6.623341874956169e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,9.248665446648374e-05,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,9.739290544530375e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,7.193406781880185e-05,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,9.739289816934615e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,0.0004619899555109,287.373291015625,294.1499938964844,287.47186279296875,285.9789733886719,287.68389892578125,287.5240783691406,287.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1087049469351768,-0.0,-6.62100703152646e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.246984700439498e-05,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.737520304042846e-05,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,7.192099292296916e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.737520304042846e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,0.0004619060200639,287.3728942871094,294.1499938964844,287.4623107910156,285.974853515625,287.68194580078125,287.5195617675781,287.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1024809405207634,-0.0,-6.618600423280442e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.243513341061772e-05,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,9.733865590533242e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,7.189399912022054e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.73386486293748e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.000461732619442,287.37213134765625,294.1499938964844,287.4419860839844,285.96551513671875,287.6778869628906,287.5094299316406,287.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.0892469584941864,-0.0,-6.613630887386536e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.243513341061772e-05,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,9.733865590533242e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,7.189399912022054e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.73386486293748e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.000461732619442,287.37213134765625,294.1499938964844,287.4419860839844,285.96551513671875,287.6778869628906,287.5094299316406,287.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.0892469584941864,-0.0,-6.613630887386536e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.239965584129096e-05,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,9.730129386298358e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,7.186640141298994e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.730129386298358e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,0.0004615554062183,287.3713684082031,294.1499938964844,287.4203796386719,285.95489501953125,287.67352294921875,287.4978332519531,287.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0750253126025199,-0.0,-6.608553348996793e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.239965584129096e-05,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,9.730129386298358e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,7.186640141298994e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.730129386298358e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,0.0004615554062183,287.3713684082031,294.1499938964844,287.4203796386719,285.95489501953125,287.67352294921875,287.4978332519531,287.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0750253126025199,-0.0,-6.608553348996793e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.236422920366748e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.726398275233804e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,7.183884736150503e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.726397547638044e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,0.0004613784258253,287.3706359863281,294.1499938964844,287.39764404296875,285.94317626953125,287.6688537597656,287.48486328125,287.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0599826201796531,-0.0,-6.60348433711988e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.236422920366748e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.726398275233804e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,7.183884736150503e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.726397547638044e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,0.0004613784258253,287.3706359863281,294.1499938964844,287.39764404296875,285.94317626953125,287.6688537597656,287.48486328125,287.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0599826201796531,-0.0,-6.60348433711988e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.232963930116966e-05,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.722755930852144e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,7.18119481462054e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.722755930852144e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,0.0004612056654877,287.3699035644531,294.1499938964844,287.3739929199219,285.9306335449219,287.6638488769531,287.4706115722656,287.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0442718155682086,-0.0,-6.59853895967899e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.232963930116966e-05,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.722755930852144e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,7.18119481462054e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.722755930852144e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,0.0004612056654877,287.3699035644531,294.1499938964844,287.3739929199219,285.9306335449219,287.6638488769531,287.4706115722656,287.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0442718155682086,-0.0,-6.59853895967899e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.231286821886896e-05,297.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,9.720990055939184e-05,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,7.179890235420316e-05,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.720990055939184e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,0.0004611218755599,287.3695373535156,294.1499938964844,287.3619079589844,285.924072265625,287.6612243652344,287.4630126953125,287.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0362095385789871,-0.0,-6.5961408779458e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.229663555743171e-05,297.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.719280933495612e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,7.178627856774256e-05,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.71928020589985e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0004610407922882,287.3691711425781,294.1499938964844,287.3497009277344,285.9173889160156,287.65850830078125,287.4551696777344,287.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359583988785,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0280373580753803,-0.0,-6.593820955913543e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,9.226612019119784e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,9.716067143017426e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,7.176253711804748e-05,297.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,9.716066415421663e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,0.0004608883464243,287.36846923828125,294.1499938964844,287.324951171875,285.9037170410156,287.65283203125,287.43865966796875,287.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.011440061032772,-0.0,-6.58945964460145e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,9.226612019119784e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,9.716067143017426e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,7.176253711804748e-05,297.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,9.716066415421663e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,0.0004608883464243,287.36846923828125,294.1499938964844,287.324951171875,285.9037170410156,287.65283203125,287.43865966796875,287.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.011440061032772,-0.0,-6.58945964460145e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,9.224151290254667e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.713476174511015e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,7.174340134952217e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,9.713475446915254e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,0.0004607654409483,287.36785888671875,294.1499938964844,287.3030090332031,285.8915100097656,287.6475830078125,287.4233703613281,287.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,-0.0033489249181002,-0.0,-6.585944589687642e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.223836968885736e-05,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.71314511843957e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,7.174095662776381e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.71314511843957e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0004607497539836,287.3677673339844,294.1499938964844,287.29998779296875,285.88983154296875,287.6468505859375,287.4212646484375,287.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,-0.0067227715626358,60.0,-0.0053724884055554,-0.0,-6.585495526678642e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
