time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364260,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.2214293545112e-05,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.710609447211029e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,7.17222283128649e-05,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.710609447211029e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,0.0004606294678524,287.3670959472656,294.1499938964844,287.2750244140625,285.8759155273437,287.6405334472656,287.4029846191406,287.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822708372069883e-09,0.0009825380984693,-0.0090670613572001,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0222587101161479,-0.0,-6.582056499837563e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.2214293545112e-05,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.710609447211029e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,7.17222283128649e-05,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.710609447211029e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,0.0004606294678524,287.3670959472656,294.1499938964844,287.2750244140625,285.8759155273437,287.6405334472656,287.4029846191406,287.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822708372069883e-09,0.0009825380984693,-0.0090670613572001,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0222587101161479,-0.0,-6.582056499837563e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.219391358783469e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.708463039714844e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,7.17063740012236e-05,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.708463039714844e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,0.0004605276626534,287.36639404296875,294.1499938964844,287.25030517578125,285.8621826171875,287.6338806152344,287.3840026855469,287.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301140195941e-09,0.0009823207510635,-0.0090004904195666,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0390793345868587,-0.0,-6.579145406249154e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.219391358783469e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.708463039714844e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,7.17063740012236e-05,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.708463039714844e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,0.0004605276626534,287.36639404296875,294.1499938964844,287.25030517578125,285.8621826171875,287.6338806152344,287.3840026855469,287.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301140195941e-09,0.0009823207510635,-0.0090004904195666,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0390793345868587,-0.0,-6.579145406249154e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.218526975018904e-05,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,9.707552817417307e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,7.16996582923457e-05,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.707552817417307e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,0.0004604845016729,287.3660583496094,294.1499938964844,287.2380676269531,285.85546875,287.63043212890625,287.3742980957031,287.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865275359649794e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899578087031,60.0,-0.0474094972014427,-0.0,-6.57791119351714e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.217771730618551e-05,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.70675828284584e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,7.169378659455106e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.706757555250078e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,0.0004604467831086,287.36572265625,294.1499938964844,287.2260131835937,285.848876953125,287.6269226074219,287.36444091796875,287.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476024731993,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0556640923023223,-0.0,-6.57683330018699e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.216598846251144e-05,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.70552209764719e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,7.168465526774526e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.70552209764719e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,0.000460388167994,287.3650817871094,294.1499938964844,287.2023620605469,285.836181640625,287.6196594238281,287.34442138671875,287.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.0718420594930648,-0.0,-6.575157840416068e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.216598846251144e-05,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.70552209764719e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,7.168465526774526e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.70552209764719e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,0.000460388167994,287.3650817871094,294.1499938964844,287.2023620605469,285.836181640625,287.6196594238281,287.34442138671875,287.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.0718420594930648,-0.0,-6.575157840416068e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,9.215805039275438e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,9.704686817713082e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,7.167848525568843e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,9.704686817713082e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,0.000460348528577,287.36444091796875,294.1499938964844,287.1796264648437,285.8243103027344,287.6121520996094,287.3240661621094,287.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0875555202364921,-0.0,-6.574023814209795e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,9.215805039275438e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,9.704686817713082e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,7.167848525568843e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,9.704686817713082e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,0.000460348528577,287.36444091796875,294.1499938964844,287.1796264648437,285.8243103027344,287.6121520996094,287.3240661621094,287.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0875555202364921,-0.0,-6.574023814209795e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.215419413521886e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.70428081927821e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,7.167548756115139e-05,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.70428081927821e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,0.000460329290945,287.3638000488281,294.1499938964844,287.1579895019531,285.8134765625,287.6043701171875,287.3035888671875,287.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.1025982350111007,-0.0,-6.573473143589581e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.215419413521886e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.70428081927821e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,7.167548756115139e-05,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.70428081927821e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,0.000460329290945,287.3638000488281,294.1499938964844,287.1579895019531,285.8134765625,287.6043701171875,287.3035888671875,287.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.1025982350111007,-0.0,-6.573473143589581e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,9.215388126904144e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,9.704247349873184e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,7.16752401785925e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,9.704247349873184e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,0.0004603276902344,287.3631591796875,294.1499938964844,287.1376953125,285.8039245605469,287.5964050292969,287.2830810546875,287.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1168160811066627,-0.0,-6.573426247769022e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,9.215388126904144e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,9.704247349873184e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,7.16752401785925e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,9.704247349873184e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,0.0004603276902344,287.3631591796875,294.1499938964844,287.1376953125,285.8039245605469,287.5964050292969,287.2830810546875,287.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1168160811066627,-0.0,-6.573426247769022e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.21548780752346e-05,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.704352851258592e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,7.167601870605722e-05,297.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.704352851258592e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,0.0004603326960932,287.36285400390625,294.1499938964844,287.12811279296875,285.7996826171875,287.5923156738281,287.2728576660156,287.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1235587745904922,-0.0,-6.573568356316174e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.215664613293484e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.704539115773514e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,7.16773938620463e-05,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.704539115773514e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,0.0004603415145538,287.362548828125,294.1499938964844,287.11895751953125,285.7958374023437,287.58819580078125,287.2627258300781,287.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1300455033779144,-0.0,-6.573819888444632e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,9.21620667213574e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.705109550850466e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,7.168160664150491e-05,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,9.705109550850466e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,0.0004603685811161,287.3619384765625,294.1499938964844,287.1019897460937,285.7894592285156,287.5798645019531,287.24267578125,287.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1421823054552078,-0.0,-6.574591537855667e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,9.21620667213574e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.705109550850466e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,7.168160664150491e-05,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,9.705109550850466e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,0.0004603685811161,287.3619384765625,294.1499938964844,287.1019897460937,285.7894592285156,287.5798645019531,287.24267578125,287.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1421823054552078,-0.0,-6.574591537855667e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.216889156959952e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.705828415462749e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,7.168691809056327e-05,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.705828415462749e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,0.0004604026908054,287.3613586425781,294.1499938964844,287.08758544921875,285.7850952148437,287.5717468261719,287.22393798828125,287.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1526608616113662,-0.0,-6.57556498140366e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,9.216921171173452e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,9.705862612463534e-05,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,7.168716547312215e-05,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,9.705861884867772e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.0004604042915161,287.361328125,294.1499938964844,287.0870361328125,285.78497314453125,287.5714111328125,287.22314453125,287.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1530760526657104,-0.0,-6.575610456138747e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.217759361490609e-05,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.706745186122134e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,7.169368473114446e-05,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.706744458526372e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0004604461719281,287.3607482910156,294.1499938964844,287.0743103027344,285.7825927734375,287.5628662109375,287.2043762207031,287.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469570666551,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1625170856714248,-0.0,-6.57680487847756e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.217759361490609e-05,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.706745186122134e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,7.169368473114446e-05,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.706744458526372e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0004604461719281,287.3607482910156,294.1499938964844,287.0743103027344,285.7825927734375,287.5628662109375,287.2043762207031,287.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469570666551,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1625170856714248,-0.0,-6.57680487847756e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,9.218639752361923e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.70767214312218e-05,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,7.17005314072594e-05,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,9.70767141552642e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,0.000460490147816,287.36016845703125,294.1499938964844,287.0639953613281,285.7825622558594,287.55426025390625,287.1864929199219,287.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1704159528017044,-0.0,-6.578059696948912e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,9.218639752361923e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.70767214312218e-05,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,7.17005314072594e-05,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,9.70767141552642e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,0.000460490147816,287.36016845703125,294.1499938964844,287.0639953613281,285.7825622558594,287.55426025390625,287.1864929199219,287.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1704159528017044,-0.0,-6.578059696948912e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.219074854627252e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.708130528451876e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,7.170392200350761e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.708129800856112e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0004605118883773,287.3598937988281,294.1499938964844,287.0598449707031,285.78350830078125,287.5499572753906,287.1780090332031,287.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1736954599618911,-0.0,-6.578680711299968e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,9.21949467738159e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.708572179079056e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,7.170718163251877e-05,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,9.708572179079056e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,0.0004605328431352,287.3595886230469,294.1499938964844,287.0563659667969,285.7850952148437,287.545654296875,287.1698303222656,287.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1765455603599548,-0.0,-6.579278988283478e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.220250649377704e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.709368168842047e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,7.171306060627103e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.709368168842047e-05,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,0.0004605705908033,287.3590393066406,294.1499938964844,287.0516357421875,285.7903747558594,287.537109375,287.1544494628906,287.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1809093207120895,-0.0,-6.580356881613626e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.220250649377704e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.709368168842047e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,7.171306060627103e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.709368168842047e-05,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,0.0004605705908033,287.3590393066406,294.1499938964844,287.0516357421875,285.7903747558594,287.537109375,287.1544494628906,287.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1809093207120895,-0.0,-6.580356881613626e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.220852371072397e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.71000117715448e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,7.171773904701695e-05,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.71000117715448e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,0.0004606006259564,287.35845947265625,294.1499938964844,287.04998779296875,285.79864501953125,287.5286560058594,287.14068603515625,287.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1831999570131302,-0.0,-6.581213796152954e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.220852371072397e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.71000117715448e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,7.171773904701695e-05,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.71000117715448e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,0.0004606006259564,287.35845947265625,294.1499938964844,287.04998779296875,285.79864501953125,287.5286560058594,287.14068603515625,287.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1831999570131302,-0.0,-6.581213796152954e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.222344669979066e-05,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.711572783999144e-05,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,7.172934419941157e-05,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.711572783999144e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,0.00046067518997,287.3579406738281,294.1499938964844,287.0516357421875,285.81005859375,287.5203552246094,287.1287536621094,287.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1833535134792328,-0.0,-6.583343292732027e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.222344669979066e-05,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.711572783999144e-05,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,7.172934419941157e-05,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.711572783999144e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,0.00046067518997,287.3579406738281,294.1499938964844,287.0516357421875,285.81005859375,287.5203552246094,287.1287536621094,287.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1833535134792328,-0.0,-6.583343292732027e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,9.225497342413291e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.714892803458496e-05,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,7.175387145252898e-05,297.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.714892803458496e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,0.0004608326707966,287.3573913574219,294.1499938964844,287.0563659667969,285.8244323730469,287.51226806640625,287.118896484375,287.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873208864746402e-09,0.0009829697664827,-0.0091993799433112,0.0,0.0,0.0,-0.0067329290322959,60.0,-0.1812839061021804,-0.0,-6.587843870420329e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,9.225497342413291e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.714892803458496e-05,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,7.175387145252898e-05,297.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.714892803458496e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,0.0004608326707966,287.3573913574219,294.1499938964844,287.0563659667969,285.8244323730469,287.51226806640625,287.118896484375,287.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873208864746402e-09,0.0009829697664827,-0.0091993799433112,0.0,0.0,0.0,-0.0067329290322959,60.0,-0.1812839061021804,-0.0,-6.587843870420329e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,9.227672853739932e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.717184730106963e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,7.177079532993957e-05,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,9.717184002511205e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,0.0004609413736034,287.35711669921875,294.1499938964844,287.0598449707031,285.83270263671875,287.50830078125,287.1147155761719,287.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1795324236154556,-0.0,-6.590951073803808e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.230266005033629e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.719914669403806e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,7.179095700848848e-05,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.719914669403806e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,0.0004610708856489,287.3568725585937,294.1499938964844,287.0639953613281,285.84161376953125,287.5044250488281,287.111083984375,287.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550235033035,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1773023009300232,-0.0,-6.594655133085325e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.236527694156392e-05,297.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.72650886978954e-05,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,7.183966226875782e-05,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.72650886978954e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,0.0004613836936186,287.3563232421875,294.1499938964844,287.0743103027344,285.8613586425781,287.4968566894531,287.1053771972656,287.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106171717013694e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1715307980775833,-0.0,-6.60360512938496e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.236527694156392e-05,297.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.72650886978954e-05,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,7.183966226875782e-05,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.72650886978954e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,0.0004613836936186,287.3563232421875,294.1499938964844,287.0743103027344,285.8613586425781,287.4968566894531,287.1053771972656,287.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106171717013694e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1715307980775833,-0.0,-6.60360512938496e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.244095417670906e-05,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,9.734478226164356e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,7.189852476585656e-05,297.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.734478226164356e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,0.0004617616941686,287.3558044433594,294.1499938964844,287.0870361328125,285.8834533691406,287.4896240234375,287.1019897460937,287.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.10489064961439e-09,0.0009849508060142,-0.0098064132034778,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1639659702777862,-0.0,-6.614429537421529e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
