time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366600,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.244095417670906e-05,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,9.734478226164356e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,7.189852476585656e-05,297.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.734478226164356e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,0.0004617616941686,287.3558044433594,294.1499938964844,287.0870361328125,285.8834533691406,287.4896240234375,287.1019897460937,287.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.10489064961439e-09,0.0009849508060142,-0.0098064132034778,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1639659702777862,-0.0,-6.614429537421529e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.252830932382494e-05,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.743676491780208e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,7.19664603821002e-05,297.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.743676491780208e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,0.0004621980478987,287.3553161621094,294.1499938964844,287.1019897460937,285.9076843261719,287.4827575683594,287.10107421875,287.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213710269596049e-09,0.0009858813136816,-0.0100915292277932,0.0,0.0,0.0,-0.0069017293862998,60.0,-0.1548067778348922,-0.0,-6.626934379028171e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.252830932382494e-05,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.743676491780208e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,7.19664603821002e-05,297.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.743676491780208e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,0.0004621980478987,287.3553161621094,294.1499938964844,287.1019897460937,285.9076843261719,287.4827575683594,287.10107421875,287.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213710269596049e-09,0.0009858813136816,-0.0100915292277932,0.0,0.0,0.0,-0.0069017293862998,60.0,-0.1548067778348922,-0.0,-6.626934379028171e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,9.262507956009358e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,9.753867198014632e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,7.204173016361892e-05,297.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,9.753867198014632e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0004626814334187,287.35479736328125,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,287.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334264502858787e-09,0.0009869121713563,-0.0104073891416192,0.0,0.0,0.0,-0.0069614932872354,60.0,-0.1442038863897323,-0.0,-6.640802041602002e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,9.262507956009358e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,9.753867198014632e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,7.204173016361892e-05,297.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,9.753867198014632e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0004626814334187,287.35479736328125,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,287.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334264502858787e-09,0.0009869121713563,-0.0104073891416192,0.0,0.0,0.0,-0.0069614932872354,60.0,-0.1442038863897323,-0.0,-6.640802041602002e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,9.267634595744312e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,9.759265958564356e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,7.208160241134465e-05,297.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,9.759265958564356e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,0.0004629375471267,287.35455322265625,294.1499938964844,287.12811279296875,285.9476318359375,287.47320556640625,287.1046142578125,287.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398132968930213e-09,0.000987458275631,-0.0105747273191809,0.0,0.0,0.0,-0.0069931559264659,60.0,-0.1383640766143798,-0.0,-6.648155448374382e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,9.272924216929825e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,9.764836431713776e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,7.212274795165285e-05,297.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,9.764835704118012e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,0.0004632017516996,287.35430908203125,294.1499938964844,287.1376953125,285.9617614746094,287.4702453613281,287.107177734375,287.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464031366779864e-09,0.0009880217257887,-0.0107473824173212,0.0,0.0,0.0,-0.007025824394077,60.0,-0.1322304010391235,-0.0,-6.655746176420507e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.283811232307926e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,7.220741827040911e-05,297.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.776300430530682e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,0.0004637455858755,287.35382080078125,294.1499938964844,287.1579895019531,285.9911804199219,287.46466064453125,287.1141662597656,287.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027210950851,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1191845536231994,-0.0,-6.671382379863644e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.283811232307926e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,7.220741827040911e-05,297.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.776300430530682e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,0.0004637455858755,287.35382080078125,294.1499938964844,287.1579895019531,285.9911804199219,287.46466064453125,287.1141662597656,287.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027210950851,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1191845536231994,-0.0,-6.671382379863644e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,9.294853953178972e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,9.787929593585432e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,7.229331095004454e-05,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,9.78792886598967e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,0.0004642971907742,287.3533630371094,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1237487792969,287.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.1050839275121688,-0.0,-6.687261588922412e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,9.294853953178972e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,9.787929593585432e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,7.229331095004454e-05,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,9.78792886598967e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,0.0004642971907742,287.3533630371094,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1237487792969,287.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.1050839275121688,-0.0,-6.687261588922412e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.30570749915205e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,7.23777266102843e-05,297.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.79935794021003e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,0.0004648393369279,287.3528747558594,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,287.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.8724357881724245e-09,0.0009915140690281,-0.0118173910304903,0.0,0.0,0.0,-0.007228288333863,60.0,-0.0901292786002159,-0.0,-6.702886423681775e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.30570749915205e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,7.23777266102843e-05,297.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.79935794021003e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,0.0004648393369279,287.3528747558594,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,287.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.8724357881724245e-09,0.0009915140690281,-0.0118173910304903,0.0,0.0,0.0,-0.007228288333863,60.0,-0.0901292786002159,-0.0,-6.702886423681775e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.315980423707516e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.810175833990796e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,7.245762390084565e-05,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.810175833990796e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,0.0004653524956665,287.3524169921875,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.150146484375,287.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000417413469904e-09,0.0009926084894686,-0.0121526913717389,0.0,0.0,0.0,-0.0072917346842586,60.0,-0.0744325220584869,-0.0,-6.717692713209544e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.315980423707516e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.810175833990796e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,7.245762390084565e-05,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.810175833990796e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,0.0004653524956665,287.3524169921875,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.150146484375,287.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000417413469904e-09,0.0009926084894686,-0.0121526913717389,0.0,0.0,0.0,-0.0072917346842586,60.0,-0.0744325220584869,-0.0,-6.717692713209544e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.320798562839629e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.815250086830928e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,7.24951023585163e-05,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.815250086830928e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,0.0004655931843444,287.3521728515625,294.1499938964844,287.2380676269531,286.1028747558594,287.4488525390625,287.1581420898437,287.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060441399251658e-09,0.0009931217646226,-0.0123099470511078,0.0,0.0,0.0,-0.0073214913718402,60.0,-0.0663552954792976,-0.0,-6.724642531708015e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.325340943178162e-05,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.820034028962256e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,7.253043440869078e-05,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.820033301366492e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,0.0004658201069105,287.3519592285156,294.1499938964844,287.25030517578125,286.1195983886719,287.44708251953125,287.1666259765625,287.3219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117034351798111e-09,0.0009936057031154,-0.0124582136049866,0.0,0.0,0.0,-0.0073495469987392,60.0,-0.0581525489687919,-0.0,-6.731198709530872e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.333548950962722e-05,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,7.259427366079763e-05,297.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.828677139012144e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0004662300925701,287.3515014648437,294.1499938964844,287.2750244140625,286.1533508300781,287.44390869140625,287.18487548828125,287.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002379551529,60.0,-0.0414615347981452,-0.0,-6.743051983448822e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.333548950962722e-05,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,7.259427366079763e-05,297.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.828677139012144e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0004662300925701,287.3515014648437,294.1499938964844,287.2750244140625,286.1533508300781,287.44390869140625,287.18487548828125,287.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002379551529,60.0,-0.0414615347981452,-0.0,-6.743051983448822e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.340506221633404e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.836003300733864e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,7.264838495757431e-05,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.836002573138104e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,0.0004665776214096,287.3510437011719,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305951678025167e-09,0.0009952213149517,-0.0129531472921371,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0244799852371215,-0.0,-6.753106873702563e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.340506221633404e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.836003300733864e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,7.264838495757431e-05,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.836002573138104e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,0.0004665776214096,287.3510437011719,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305951678025167e-09,0.0009952213149517,-0.0129531472921371,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0244799852371215,-0.0,-6.753106873702563e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.346662409370764e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.842486178968102e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,7.269626803463325e-05,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.84248545137234e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,0.0004668851324822,287.3506164550781,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,287.2259521484375,287.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382643220031014e-09,0.0009958770824596,-0.013154063373804,0.0,0.0,0.0,-0.0074812211096286,60.0,-0.0073913848027586,-0.0,-6.762010684724373e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.346662409370764e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.842486178968102e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,7.269626803463325e-05,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.84248545137234e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,0.0004668851324822,287.3506164550781,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,287.2259521484375,287.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382643220031014e-09,0.0009958770824596,-0.013154063373804,0.0,0.0,0.0,-0.0074812211096286,60.0,-0.0073913848027586,-0.0,-6.762010684724373e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.352731285616755e-05,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.84887665254064e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,7.274346717167646e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.84887665254064e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,0.0004671883070841,287.3501892089844,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.4582476316511475e-09,0.0009965235367417,-0.0133521314710378,0.0,0.0,0.0,-0.0075187017209827,60.0,0.0096515472978353,-0.0,-6.770793703481105e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.352731285616755e-05,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.84887665254064e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,7.274346717167646e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.84887665254064e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,0.0004671883070841,287.3501892089844,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.4582476316511475e-09,0.0009965235367417,-0.0133521314710378,0.0,0.0,0.0,-0.0075187017209827,60.0,0.0096515472978353,-0.0,-6.770793703481105e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.356156078865752e-05,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.852482617134228e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,7.277010445250198e-05,297.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.852482617134228e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,0.0004673593502957,287.3499755859375,294.1499938964844,287.3619079589844,286.2718200683594,287.4366455078125,287.25946044921875,287.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968938538804,5.5009068411493445e-09,0.000996888265945,-0.0134638892486691,0.0,0.0,0.0,-0.0075398497283458,60.0,0.0181095581501722,-0.0,-6.775752581233975e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,9.36009964789264e-05,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,9.856635733740404e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,7.280077261384577e-05,297.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,9.856635733740404e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,0.000467556354124,287.3497619628906,294.1499938964844,287.3739929199219,286.2884521484375,287.4360656738281,287.2710266113281,287.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973138803616,5.550035098167427e-09,0.0009973084088414,-0.0135925924405455,0.0,0.0,0.0,-0.0075642042793333,60.0,0.0264992136508226,-0.0,-6.781464634286749e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.369810140924528e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,9.866861364571378e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,7.287629705388099e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.866861364571378e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,0.0004680413985624,287.3493347167969,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983484633266,5.6710072193766345e-09,0.0009983427589759,-0.0139095075428485,0.0,0.0,0.0,-0.0076241753995418,60.0,0.0430180765688419,-0.0,-6.795541906967628e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.369810140924528e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,9.866861364571378e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,7.287629705388099e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.866861364571378e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,0.0004680413985624,287.3493347167969,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983484633266,5.6710072193766345e-09,0.0009983427589759,-0.0139095075428485,0.0,0.0,0.0,-0.0076241753995418,60.0,0.0430180765688419,-0.0,-6.795541906967628e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.381906420458108e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.879599383566529e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,7.297038973774761e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.879599383566529e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,0.0004686456522904,287.3489074707031,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996371809393,5.821709780917672e-09,0.0009996313601732,-0.0143043026328086,0.0,0.0,0.0,-0.0076988846994936,60.0,0.0590247362852096,-0.0,-6.813098707425524e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.381906420458108e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.879599383566529e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,7.297038973774761e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.879599383566529e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,0.0004686456522904,287.3489074707031,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996371809393,5.821709780917672e-09,0.0009996313601732,-0.0143043026328086,0.0,0.0,0.0,-0.0076988846994936,60.0,0.0590247362852096,-0.0,-6.813098707425524e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.396341920364648e-05,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.89480031421408e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,7.308265776373446e-05,297.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.89480031421408e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,0.0004693667287938,287.3485107421875,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,287.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011751437559,6.001547259160134e-09,0.0010011690901592,-0.0147754130885005,0.0,0.0,0.0,-0.0077880374155938,60.0,0.0744246020913124,-0.0,-6.834078902784313e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.396341920364648e-05,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.89480031421408e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,7.308265776373446e-05,297.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.89480031421408e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,0.0004693667287938,287.3485107421875,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,287.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011751437559,6.001547259160134e-09,0.0010011690901592,-0.0147754130885005,0.0,0.0,0.0,-0.0077880374155938,60.0,0.0744246020913124,-0.0,-6.834078902784313e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,9.41284088185057e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,9.91217530099675e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,7.321099110413343e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,9.91217530099675e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,0.0004701908910647,287.3480834960937,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029330151155,6.207102387634222e-09,0.0010029267286881,-0.0153138833120465,0.0,0.0,0.0,-0.0078899394720792,60.0,0.0890366435050964,-0.0,-6.85809951050942e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,9.41284088185057e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,9.91217530099675e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,7.321099110413343e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,9.91217530099675e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,0.0004701908910647,287.3480834960937,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029330151155,6.207102387634222e-09,0.0010029267286881,-0.0153138833120465,0.0,0.0,0.0,-0.0078899394720792,60.0,0.0890366435050964,-0.0,-6.85809951050942e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.421652066521348e-05,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.921453602146356e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,7.32795160729438e-05,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.921453602146356e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,0.0004706310282927,287.347900390625,294.1499938964844,287.47186279296875,286.4276123046875,287.4355163574219,287.3793640136719,287.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038716718554,6.316871470346541e-09,0.001003865385428,-0.0156014282256364,0.0,0.0,0.0,-0.007944356650114,60.0,0.0960182026028633,-0.0,-6.870943991543754e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.430752106709406e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.931036765919998e-05,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,7.335029658861458e-05,297.59375,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.931036038324236e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,0.0004710856010206,287.3476867675781,294.1499938964844,287.4810485839844,286.4414367675781,287.4359130859375,287.3913269042969,287.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048412950709,6.430245669264423e-09,0.0010048347758129,-0.0158984120935201,0.0,0.0,0.0,-0.0080005619674921,60.0,0.1027344912290573,-0.0,-6.884222614189639e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.449318167753518e-05,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.950587264029308e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,7.349469524342567e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.950587264029308e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,0.0004720129945781,287.3473205566406,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661546869679569e-09,0.0010068126721307,-0.0165042951703071,0.0,0.0,0.0,-0.0081152273342013,60.0,0.1153652518987655,-0.0,-6.911353978011904e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.449318167753518e-05,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.950587264029308e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,7.349469524342567e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.950587264029308e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,0.0004720129945781,287.3473205566406,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661546869679569e-09,0.0010068126721307,-0.0165042951703071,0.0,0.0,0.0,-0.0081152273342013,60.0,0.1153652518987655,-0.0,-6.911353978011904e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
