time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368940,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.46756190387532e-05,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.9697987025138e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,7.363659096881747e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.9697987025138e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,0.0004729242937173,287.346923828125,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.8888357240837195e-09,0.0010087562259286,-0.0170996468514204,0.0,0.0,0.0,-0.0082279043272137,60.0,0.1267921179533004,-0.0,-6.938065411077332e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.46756190387532e-05,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.9697987025138e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,7.363659096881747e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.9697987025138e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,0.0004729242937173,287.346923828125,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.8888357240837195e-09,0.0010087562259286,-0.0170996468514204,0.0,0.0,0.0,-0.0082279043272137,60.0,0.1267921179533004,-0.0,-6.938065411077332e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.484423935646193e-05,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.987555677071214e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,7.376774738077074e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.987555677071214e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,0.0004737666167784,287.3465270996094,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098917453873811e-09,0.001010552747175,-0.0176499150693416,0.0,0.0,0.0,-0.0083320513367652,60.0,0.1367613077163696,-0.0,-6.962801535337348e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.484423935646193e-05,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.987555677071214e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,7.376774738077074e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.987555677071214e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,0.0004737666167784,287.3465270996094,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098917453873811e-09,0.001010552747175,-0.0176499150693416,0.0,0.0,0.0,-0.0083320513367652,60.0,0.1367613077163696,-0.0,-6.962801535337348e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.498743020230904e-05,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,0.0001000263437163,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,7.387911318801343e-05,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,0.0001000263437163,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,0.0004744818725157,287.3461608886719,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.476806640625,287.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277310754005839e-09,0.0010120782535523,-0.0181171670556068,0.0,0.0,0.0,-0.0084204887971282,60.0,0.145076110959053,-0.0,-6.983839995200469e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.498743020230904e-05,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,0.0001000263437163,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,7.387911318801343e-05,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,0.0001000263437163,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,0.0004744818725157,287.3461608886719,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.476806640625,287.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277310754005839e-09,0.0010120782535523,-0.0181171670556068,0.0,0.0,0.0,-0.0084204887971282,60.0,0.145076110959053,-0.0,-6.983839995200469e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.504543413640933e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,0.0001000874181045,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,7.392423140117899e-05,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,0.0001000874181045,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,0.0004747716302517,287.3459777832031,294.1499938964844,287.5401611328125,286.54327392578125,287.44219970703125,287.4853515625,287.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127035202458,7.349571173875802e-09,0.0010126961860805,-0.0183064304292202,0.0,0.0,0.0,-0.0084563121199607,60.0,0.1485353410243988,-0.0,-6.992371481828742e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.509437222732232e-05,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,0.0001001389537123,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,7.396229193545878e-05,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,0.0001001389537123,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,0.0004750160733237,287.3457946777344,294.1499938964844,287.54364013671875,286.55157470703125,287.4430847167969,287.49334716796875,287.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132249444723,7.410536628782438e-09,0.001013217610307,-0.0184661094099283,0.0,0.0,0.0,-0.0084865354001522,60.0,0.1515882164239883,-0.0,-6.99957283245567e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.515593410469592e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,0.0001002037824946,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,7.401017501251772e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,0.0001002037824946,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,0.0004753235843963,287.34539794921875,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.5073547363281,287.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487229503055914e-09,0.0010138734942302,-0.0186669770628213,0.0,0.0,0.0,-0.0085245566442608,60.0,0.156182050704956,-0.0,-7.008637936678498e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.515593410469592e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,0.0001002037824946,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,7.401017501251772e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,0.0001002037824946,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,0.0004753235843963,287.34539794921875,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.5073547363281,287.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487229503055914e-09,0.0010138734942302,-0.0186669770628213,0.0,0.0,0.0,-0.0085245566442608,60.0,0.156182050704956,-0.0,-7.008637936678498e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,9.516482532490043e-05,297.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,0.0001002131393761,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,7.40170871722512e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,0.0001002131393761,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,0.0004753679968416,287.3450622558594,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5184631347656,287.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498296206165378e-09,0.0010139683727174,-0.0186959616839885,0.0,0.0,0.0,-0.0085300430655479,60.0,0.1585958153009414,-0.0,-7.009946045855031e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,9.516482532490043e-05,297.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,0.0001002131393761,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,7.40170871722512e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,0.0001002131393761,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,0.0004753679968416,287.3450622558594,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5184631347656,287.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498296206165378e-09,0.0010139683727174,-0.0186959616839885,0.0,0.0,0.0,-0.0085300430655479,60.0,0.1585958153009414,-0.0,-7.009946045855031e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.512410179013386e-05,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,0.0001001702621579,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,7.398541492875665e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,0.0001001702621579,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0004751645901706,287.3446960449219,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5267639160156,287.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1592328995466232,-0.0,-7.003947644079744e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.512410179013386e-05,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,0.0001001702621579,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,7.398541492875665e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,0.0001001702621579,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0004751645901706,287.3446960449219,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5267639160156,287.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1592328995466232,-0.0,-7.003947644079744e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.504350600764155e-05,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,0.0001000853953883,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,7.392273255391046e-05,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,0.0001000853881123,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,0.0004747619968838,287.3443298339844,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.5327453613281,287.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.347132680024515e-09,0.0010126759298145,-0.0183000434190034,0.0,0.0,0.0,-0.0084551060572266,60.0,0.1592346578836441,-0.0,-6.992083001478022e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.504350600764155e-05,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,0.0001000853953883,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,7.392273255391046e-05,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,0.0001000853881123,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,0.0004747619968838,287.3443298339844,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.5327453613281,287.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.347132680024515e-09,0.0010126759298145,-0.0183000434190034,0.0,0.0,0.0,-0.0084551060572266,60.0,0.1592346578836441,-0.0,-6.992083001478022e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.499134466750549e-05,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,0.0001000304619083,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,7.388216181425378e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,0.0001000304619083,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,0.0004745014302898,287.3441772460937,294.1499938964844,287.54998779296875,286.6022644042969,287.4513854980469,287.5350952148437,287.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121276136487,7.282138447806119e-09,0.0010121202794834,-0.0181298106908798,0.0,0.0,0.0,-0.0084228860214352,60.0,0.1591736525297165,-0.0,-6.98440985047455e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.493112884229048e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.99670519377105e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,7.383532647509128e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.99670519377105e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,0.000474200642202,287.343994140625,294.1499938964844,287.54998779296875,286.6072082519531,287.4522705078125,287.537109375,287.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114860488101,7.207114016694049e-09,0.0010114788310602,-0.0179333072155714,0.0,0.0,0.0,-0.0083856936544179,60.0,0.159089908003807,-0.0,-6.97555790907245e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.479414438828826e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.982279880205168e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,7.372877735178918e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.982279880205168e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,0.0004735163529403,287.3436584472656,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5403747558594,287.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100264335051,7.036428772977388e-09,0.0010100193321704,-0.0174862388521432,0.0,0.0,0.0,-0.0083010783419013,60.0,0.1588817089796066,-0.0,-6.955438891509402e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.479414438828826e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.982279880205168e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,7.372877735178918e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.982279880205168e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,0.0004735163529403,287.3436584472656,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5403747558594,287.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100264335051,7.036428772977388e-09,0.0010100193321704,-0.0174862388521432,0.0,0.0,0.0,-0.0083010783419013,60.0,0.1588817089796066,-0.0,-6.955438891509402e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,9.464040340390056e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,9.966090874513613e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,7.360920426435769e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,9.96609014691785e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,0.0004727484192699,287.34332275390625,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5426940917969,287.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844881994538809e-09,0.0010083814850077,-0.0169845167547464,0.0,0.0,0.0,-0.0082061197608709,60.0,0.1586250215768814,-0.0,-6.932896212674677e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,9.464040340390056e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,9.966090874513613e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,7.360920426435769e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,9.96609014691785e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,0.0004727484192699,287.34332275390625,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5426940917969,287.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844881994538809e-09,0.0010083814850077,-0.0169845167547464,0.0,0.0,0.0,-0.0082061197608709,60.0,0.1586250215768814,-0.0,-6.932896212674677e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,9.44790299399756e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,9.949097147909924e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,7.348369399551302e-05,297.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,9.949097147909924e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,0.0004719423304777,287.3429870605469,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.54443359375,287.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643818828422354e-09,0.0010066621471196,-0.0164578557014465,0.0,0.0,0.0,-0.0081064449623227,60.0,0.158343881368637,-0.0,-6.909272087796128e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,9.44790299399756e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,9.949097147909924e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,7.348369399551302e-05,297.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,9.949097147909924e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,0.0004719423304777,287.3429870605469,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.54443359375,287.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643818828422354e-09,0.0010066621471196,-0.0164578557014465,0.0,0.0,0.0,-0.0081064449623227,60.0,0.158343881368637,-0.0,-6.909272087796128e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.431843500351532e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.932184912031516e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,7.335878035519272e-05,297.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.932184912031516e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,0.0004711400833912,287.3426818847656,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5456848144531,287.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049575939774,6.443721112248113e-09,0.0010049510747194,-0.0159337110817432,0.0,0.0,0.0,-0.0080072470009326,60.0,0.1580507010221481,-0.0,-6.885802150691235e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.431843500351532e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.932184912031516e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,7.335878035519272e-05,297.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.932184912031516e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,0.0004711400833912,287.3426818847656,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5456848144531,287.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049575939774,6.443721112248113e-09,0.0010049510747194,-0.0159337110817432,0.0,0.0,0.0,-0.0080072470009326,60.0,0.1580507010221481,-0.0,-6.885802150691235e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.424005838809536e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.923931793309748e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,7.329782238230109e-05,297.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.923931793309748e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0004707486077677,287.3424987792969,294.1499938964844,287.54998779296875,286.6516418457031,287.4598693847656,287.54620361328125,287.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041224304586,6.346072112251022e-09,0.0010041161440312,-0.0156779196113348,0.0,0.0,0.0,-0.0079588387161493,60.0,0.1579034328460693,-0.0,-6.874362412645496e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.416495595360176e-05,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.916023554978892e-05,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,7.323941099457443e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.916023554978892e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,0.0004703734302893,287.34234619140625,294.1499938964844,287.54998779296875,286.6565856933594,287.4606628417969,287.546630859375,287.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033221915364,6.252497186665096e-09,0.001003315905109,-0.015432795509696,0.0,0.0,0.0,-0.0079124486073851,60.0,0.1577583849430084,-0.0,-6.863409396373754e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,9.40259560593404e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,9.901385783450678e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,7.313129754038528e-05,297.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,9.901385783450678e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,0.0004696791002061,287.342041015625,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018410393968,6.0793103884293495e-09,0.0010018349858,-0.0149791212752461,0.0,0.0,0.0,-0.007826592773199,60.0,0.1574785709381103,-0.0,-6.8431610600328e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,9.40259560593404e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,9.901385783450678e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,7.313129754038528e-05,297.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,9.901385783450678e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,0.0004696791002061,287.342041015625,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018410393968,6.0793103884293495e-09,0.0010018349858,-0.0149791212752461,0.0,0.0,0.0,-0.007826592773199,60.0,0.1574785709381103,-0.0,-6.8431610600328e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.390554623678328e-05,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,9.88870597211644e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,7.303764868993312e-05,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.88870597211644e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0004690776404459,287.3417358398437,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005579097196,5.929286839290171e-09,0.0010005519725382,-0.014586117118597,0.0,0.0,0.0,-0.0077522192150354,60.0,0.157224103808403,-0.0,-6.82564476051084e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.390554623678328e-05,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,9.88870597211644e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,7.303764868993312e-05,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.88870597211644e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0004690776404459,287.3417358398437,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005579097196,5.929286839290171e-09,0.0010005519725382,-0.014586117118597,0.0,0.0,0.0,-0.0077522192150354,60.0,0.157224103808403,-0.0,-6.82564476051084e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,9.380708797834814e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,9.878337732516228e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,7.296106923604384e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,9.878337732516228e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,0.000468585814815,287.3414306640625,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995087748393,5.806610747782771e-09,0.0009995029540732,-0.0142647475004196,0.0,0.0,0.0,-0.0076914029195904,60.0,0.1569988429546356,-0.0,-6.811338693069048e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,9.380708797834814e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,9.878337732516228e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,7.296106923604384e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,9.878337732516228e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,0.000468585814815,287.3414306640625,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995087748393,5.806610747782771e-09,0.0009995029540732,-0.0142647475004196,0.0,0.0,0.0,-0.0076914029195904,60.0,0.1569988429546356,-0.0,-6.811338693069048e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.373189823236316e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.870420763036236e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,7.290259236469865e-05,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.870420763036236e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,0.0004682102589868,287.34112548828125,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987074881792,5.7129323494109485e-09,0.0009987017838284,-0.0140193384140729,0.0,0.0,0.0,-0.0076449620537459,60.0,0.1568060517311096,-0.0,-6.8004233355623e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.373189823236316e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.870420763036236e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,7.290259236469865e-05,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.870420763036236e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,0.0004682102589868,287.34112548828125,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987074881792,5.7129323494109485e-09,0.0009987017838284,-0.0140193384140729,0.0,0.0,0.0,-0.0076449620537459,60.0,0.1568060517311096,-0.0,-6.8004233355623e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.370358020532876e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.867438348010182e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,7.28805607650429e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.867438348010182e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,0.0004680687561631,287.3409729003906,294.1499938964844,287.54998779296875,286.700927734375,287.4675598144531,287.548828125,287.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984056232497,5.677641912171793e-09,0.0009984000353142,-0.013926887884736,0.0,0.0,0.0,-0.0076274666935205,60.0,0.1567256450653076,-0.0,-6.7963142669214e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,9.368063911097124e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.865022730082272e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,7.286272011697292e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,9.865022730082272e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.0004679541743826,287.3408203125,294.1499938964844,287.54998779296875,286.7058410644531,287.4682922363281,287.5489501953125,287.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981612674891,5.649059442447424e-09,0.0009981555631384,-0.0138520104810595,0.0,0.0,0.0,-0.007613297086209,60.0,0.1566536426544189,-0.0,-6.792986795289836e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.365112782688811e-05,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.861914440989494e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,7.283976447070017e-05,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.861914440989494e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,0.0004678067634813,287.3405456542969,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978465968742,5.6122835268013205e-09,0.0009978410089388,-0.0137556670233607,0.0,0.0,0.0,-0.007595065049827,60.0,0.1565333604812622,-0.0,-6.788706485849616e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
