time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371280,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.365112782688811e-05,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.861914440989494e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,7.283976447070017e-05,297.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.861914440989494e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,0.0004678067634813,287.3405456542969,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978465968742,5.6122835268013205e-09,0.0009978410089388,-0.0137556670233607,0.0,0.0,0.0,-0.007595065049827,60.0,0.1565333604812622,-0.0,-6.788706485849616e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.36409196583554e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.86083978204988e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,7.28318264009431e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.86083978204988e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,0.0004677557444665,287.3402709960937,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.54931640625,287.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977377485483,5.599555485957808e-09,0.0009977321606129,-0.0137223228812217,0.0,0.0,0.0,-0.007588755339384,60.0,0.1564479917287826,-0.0,-6.787225714788292e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.36409196583554e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.86083978204988e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,7.28318264009431e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.86083978204988e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,0.0004677557444665,287.3402709960937,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.54931640625,287.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977377485483,5.599555485957808e-09,0.0009977321606129,-0.0137223228812217,0.0,0.0,0.0,-0.007588755339384,60.0,0.1564479917287826,-0.0,-6.787225714788292e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,9.36431169975549e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.861071885097772e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,7.283353625098243e-05,297.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,9.861071885097772e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,0.0004677667748183,287.3399963378906,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602295516382583e-09,0.0009977555600926,-0.0137295015156269,0.0,0.0,0.0,-0.0075901132076978,60.0,0.1563884615898132,-0.0,-6.787544037933912e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,9.36431169975549e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.861071885097772e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,7.283353625098243e-05,297.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,9.861071885097772e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,0.0004677667748183,287.3399963378906,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602295516382583e-09,0.0009977555600926,-0.0137295015156269,0.0,0.0,0.0,-0.0075901132076978,60.0,0.1563884615898132,-0.0,-6.787544037933912e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,9.364887955598532e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,7.283801824087277e-05,297.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,9.861677972367032e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,0.0004677955294027,287.3397216796875,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1563416272401809,-0.0,-6.78837892564843e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,9.364887955598532e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,7.283801824087277e-05,297.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,9.861677972367032e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,0.0004677955294027,287.3397216796875,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1563416272401809,-0.0,-6.78837892564843e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.365115693071856e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.8619180789683e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,7.283978629857302e-05,297.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.8619180789683e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,0.0004678069090005,287.3395690917969,294.1499938964844,287.54998779296875,286.7501220703125,287.4745788574219,287.54962158203125,287.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298625834455e-09,0.0009978411253541,-0.0137557070702314,0.0,0.0,0.0,-0.0075950725004076,60.0,0.156319186091423,-0.0,-6.788708617477823e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,9.365249570691958e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,9.862058504950257e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,7.284082676051185e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,9.862058504950257e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,0.0004678136028815,287.3394470214844,294.1499938964844,287.54998779296875,286.7550354003906,287.4752502441406,287.5496520996094,287.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613960851746924e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1562958061695099,-0.0,-6.78890188510195e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.365064033772796e-05,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,9.861863509286196e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,7.283938612090424e-05,297.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.861863509286196e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,0.0004678043187595,287.33917236328125,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1562431305646896,-0.0,-6.788631878862361e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.365064033772796e-05,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,9.861863509286196e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,7.283938612090424e-05,297.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.861863509286196e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,0.0004678043187595,287.33917236328125,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1562431305646896,-0.0,-6.788631878862361e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.364191646454856e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,7.283260492840782e-05,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.860944555839524e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,0.0004677607503253,287.3388977050781,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769181768328e-09,0.0009977425215765,-0.0137255024164915,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1561794281005859,-0.0,-6.787366402249972e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.364191646454856e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,7.283260492840782e-05,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.860944555839524e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,0.0004677607503253,287.3388977050781,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769181768328e-09,0.0009977425215765,-0.0137255024164915,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1561794281005859,-0.0,-6.787366402249972e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.362585115013644e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.859253623289987e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,7.282011210918427e-05,297.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.859253623289987e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,0.0004676805110648,287.3386535644531,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580753192901966e-09,0.0009975713910534,-0.0136730652302503,0.0,0.0,0.0,-0.007579434197396,60.0,0.1561022847890854,-0.0,-6.785037953704888e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.362585115013644e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.859253623289987e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,7.282011210918427e-05,297.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.859253623289987e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,0.0004676805110648,287.3386535644531,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580753192901966e-09,0.0009975713910534,-0.0136730652302503,0.0,0.0,0.0,-0.007579434197396,60.0,0.1561022847890854,-0.0,-6.785037953704888e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.36033102334477e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.85687947832048e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,7.280257705133408e-05,297.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.85687947832048e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,0.0004675679083447,287.33837890625,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552660109486851e-09,0.0009973312262445,-0.0135994693264365,0.0,0.0,0.0,-0.0075655076652765,60.0,0.1560133546590805,-0.0,-6.781770167663127e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.36033102334477e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.85687947832048e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,7.280257705133408e-05,297.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.85687947832048e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,0.0004675679083447,287.33837890625,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552660109486851e-09,0.0009973312262445,-0.0135994693264365,0.0,0.0,0.0,-0.0075655076652765,60.0,0.1560133546590805,-0.0,-6.781770167663127e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.358993702335285e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.855470852926372e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,7.27921724319458e-05,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.855470852926372e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,0.00046750108595,287.3382568359375,294.1499938964844,287.54998779296875,286.7992553710937,287.4809875488281,287.54986572265625,287.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535991220995129e-09,0.0009971886174753,-0.0135558005422353,0.0,0.0,0.0,-0.0075572440400719,60.0,0.1559638977050781,-0.0,-6.779831807079972e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.357520320918412e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.85391961876303e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,7.278072007466108e-05,297.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.85391961876303e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,0.0004674275114666,287.338134765625,294.1499938964844,287.54998779296875,286.8041687011719,287.4815979003906,287.5498962402344,287.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639234398075e-09,0.0009970316896215,-0.013507722876966,0.0,0.0,0.0,-0.0075481459498405,60.0,0.1559118330478668,-0.0,-6.777697336701749e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.354259236715734e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,7.275535608641803e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.850486094364896e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,0.0004672646173276,287.337890625,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1558009982109069,-0.0,-6.772973648594417e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.354259236715734e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,7.275535608641803e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.850486094364896e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,0.0004672646173276,287.337890625,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1558009982109069,-0.0,-6.772973648594417e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.350696200272068e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,7.2727634687908e-05,297.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.8467331554275e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,0.0004670866183005,287.337646484375,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326010356930965e-09,0.0009963045595213,-0.0132849421352148,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1556831300258636,-0.0,-6.767813687247326e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.350696200272068e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,7.2727634687908e-05,297.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.8467331554275e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,0.0004670866183005,287.337646484375,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326010356930965e-09,0.0009963045595213,-0.0132849421352148,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1556831300258636,-0.0,-6.767813687247326e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.346971637569368e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.842810686677694e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,7.269866910064593e-05,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.842810686677694e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,0.0004669005575124,287.33740234375,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.3228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386190604639296e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1555598974227905,-0.0,-6.762422088968378e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.346971637569368e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.842810686677694e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,7.269866910064593e-05,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.842810686677694e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,0.0004669005575124,287.33740234375,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.3228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386190604639296e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1555598974227905,-0.0,-6.762422088968378e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.343208512291312e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.838848927756771e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,7.266940519912168e-05,297.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.838848927756771e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,0.0004667126340791,287.3371887207031,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1554336547851562,-0.0,-6.75697862106972e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.343208512291312e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.838848927756771e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,7.266940519912168e-05,297.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.838848927756771e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,0.0004667126340791,287.3371887207031,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1554336547851562,-0.0,-6.75697862106972e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.341338591184468e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.836879326030612e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,7.265485328389332e-05,297.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.836879326030612e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,0.0004666191816795,287.3370666503906,294.1499938964844,287.54998779296875,286.8482971191406,287.4868469238281,287.5499572753906,287.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.1553701013326645,-0.0,-6.754273584874684e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,9.339515963802114e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,9.834960656007752e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,7.264067971846089e-05,297.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,9.834960656007752e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,0.0004665281740017,287.3369445800781,294.1499938964844,287.54998779296875,286.8531799316406,287.4873962402344,287.5499572753906,287.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1553066670894622,-0.0,-6.751638181867747e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.336044604424389e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.831305214902386e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,7.261368591571227e-05,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.831305214902386e-05,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,0.0004663547733798,287.33673095703125,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1551812142133712,-0.0,-6.746619618525075e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.336044604424389e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.831305214902386e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,7.261368591571227e-05,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.831305214902386e-05,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,0.0004663547733798,287.33673095703125,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1551812142133712,-0.0,-6.746619618525075e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.332894114777446e-05,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.827987378230318e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,7.25891804904677e-05,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.827987378230318e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,0.0004661973798647,287.3365173339844,294.1499938964844,287.54998779296875,286.8727722167969,287.4895935058594,287.54998779296875,287.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210787357157187e-09,0.0009944078046828,-0.0127038331702351,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1550588458776474,-0.0,-6.742066460674323e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.332894114777446e-05,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.827987378230318e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,7.25891804904677e-05,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.827987378230318e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,0.0004661973798647,287.3365173339844,294.1499938964844,287.54998779296875,286.8727722167969,287.4895935058594,287.54998779296875,287.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210787357157187e-09,0.0009944078046828,-0.0127038331702351,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1550588458776474,-0.0,-6.742066460674323e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.33001356315799e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.824954031500964e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,7.256677054101601e-05,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.824953303905204e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,0.0004660534905269,287.3362731933594,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.0126097900792956,0.0,0.0,0.0,-0.0073782312683761,60.0,0.1549411863088607,-0.0,-6.73790410132824e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.33001356315799e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.824954031500964e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,7.256677054101601e-05,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.824953303905204e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,0.0004660534905269,287.3362731933594,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.0126097900792956,0.0,0.0,0.0,-0.0073782312683761,60.0,0.1549411863088607,-0.0,-6.73790410132824e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.327298175776376e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.82209385256283e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,7.254565571201965e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.82209385256283e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,0.0004659178375732,287.3360595703125,294.1499938964844,287.54998779296875,286.8910522460937,287.49169921875,287.54998779296875,287.32342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211402773857,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1548267006874084,-0.0,-6.733981905426846e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.327298175776376e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.82209385256283e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,7.254565571201965e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.82209385256283e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,0.0004659178375732,287.3360595703125,294.1499938964844,287.54998779296875,286.8910522460937,287.49169921875,287.54998779296875,287.32342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211402773857,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1548267006874084,-0.0,-6.733981905426846e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.325998689746484e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.820725972531363e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,7.253554213093594e-05,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.820725972531363e-05,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,0.0004658529360312,287.3359680175781,294.1499938964844,287.54998779296875,286.89520263671875,287.4921875,287.54998779296875,287.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.1547702550888061,-0.0,-6.732105362061702e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,9.324739221483468e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,9.819399565458298e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,7.252574869198725e-05,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,9.819399565458298e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,0.0004657900426536,287.3358459472656,294.1499938964844,287.54998779296875,286.8992004394531,287.4927062988281,287.54998779296875,287.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1547143161296844,-0.0,-6.730287793743629e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
