time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373620,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.322341065853834e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.816874080570416e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,7.25071004126221e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.816874080570416e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0004656702221836,287.3356628417969,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1546039879322052,-0.0,-6.72682531899227e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.322341065853834e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.816874080570416e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,7.25071004126221e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.816874080570416e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0004656702221836,287.3356628417969,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1546039879322052,-0.0,-6.72682531899227e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,9.320090612163769e-05,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,9.814504301175476e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,7.248959445860237e-05,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,9.814504301175476e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0004655578231904,287.33544921875,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1544956713914871,-0.0,-6.72357742814711e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,9.320090612163769e-05,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,9.814504301175476e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,7.248959445860237e-05,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,9.814504301175476e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0004655578231904,287.33544921875,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1544956713914871,-0.0,-6.72357742814711e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,9.318981756223366e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,9.8133365099784e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,7.248097244882956e-05,297.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,9.8133365099784e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0004655024386011,287.3353271484375,294.1499938964844,287.54998779296875,286.9168395996094,287.4952087402344,287.54998779296875,287.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.1544402092695236,-0.0,-6.721977285906179e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.317999501945452e-05,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.812301868805662e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,7.247332541737705e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.812301868805662e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,0.0004654533404391,287.3352355957031,294.1499938964844,287.54998779296875,286.91973876953125,287.49566650390625,287.54998779296875,287.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181604167983e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1543895006179809,-0.0,-6.720559753148336e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.316056821262464e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.810256597120316e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,7.245822052937001e-05,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.810256597120316e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,0.0004653563082683,287.3350524902344,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1542854011058807,-0.0,-6.717757372598498e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.316056821262464e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.810256597120316e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,7.245822052937001e-05,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.810256597120316e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,0.0004653563082683,287.3350524902344,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1542854011058807,-0.0,-6.717757372598498e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.315140778198838e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.809291805140674e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,7.245109736686572e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.809291805140674e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0004653105570469,287.3349609375,294.1499938964844,287.54998779296875,286.92779541015625,287.4971008300781,287.54998779296875,287.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1542341560125351,-0.0,-6.716435763109986e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.31426475290209e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.808369941310956e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,7.244428707053885e-05,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.808369941310956e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,0.0004652668139897,287.3348693847656,294.1499938964844,287.54998779296875,286.9301452636719,287.49755859375,287.54998779296875,287.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.15418341755867,-0.0,-6.715173128668539e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.312632028013468e-05,297.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.806649904930964e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,7.243158324854448e-05,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.806649904930964e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,0.0004651852359529,287.33465576171875,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1540836095809936,-0.0,-6.712817679499494e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.312632028013468e-05,297.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.806649904930964e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,7.243158324854448e-05,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.806649904930964e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,0.0004651852359529,287.33465576171875,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1540836095809936,-0.0,-6.712817679499494e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.311143367085606e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.805082663660868e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,7.242000719998032e-05,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.805081936065108e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0004651108756661,287.33447265625,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1539858281612396,-0.0,-6.710671129894763e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.311143367085606e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.805082663660868e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,7.242000719998032e-05,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.805081936065108e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0004651108756661,287.33447265625,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1539858281612396,-0.0,-6.710671129894763e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,9.309802408097312e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,9.803670400287956e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,7.240957347676158e-05,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,9.803670400287956e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,0.0004650439077522,287.33428955078125,294.1499938964844,287.54998779296875,286.9408874511719,287.5002746582031,287.54998779296875,287.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.1538902521133422,-0.0,-6.708738453653498e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,9.309802408097312e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,9.803670400287956e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,7.240957347676158e-05,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,9.803670400287956e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,0.0004650439077522,287.33428955078125,294.1499938964844,287.54998779296875,286.9408874511719,287.5002746582031,287.54998779296875,287.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.1538902521133422,-0.0,-6.708738453653498e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.308610606240109e-05,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.80241529759951e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,7.240030390676111e-05,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.80241529759951e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,0.0004649843613151,287.3341064453125,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.3244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1537968218326568,-0.0,-6.707020361318429e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.308610606240109e-05,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.80241529759951e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,7.240030390676111e-05,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.80241529759951e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,0.0004649843613151,287.3341064453125,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.3244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1537968218326568,-0.0,-6.707020361318429e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,9.308063454227522e-05,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,9.801839041756466e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,7.239604747155681e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,9.801839041756466e-05,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,0.0004649570328183,287.3340148925781,294.1499938964844,287.54998779296875,286.9440612792969,287.5015563964844,287.54998779296875,287.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.1537509262561798,-0.0,-6.706231658881735e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.307558502769098e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.801307169254868e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,7.239211845444515e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.801307169254868e-05,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0004649317997973,287.3339538574219,294.1499938964844,287.54998779296875,286.9447937011719,287.5019836425781,287.54998779296875,287.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1537055373191833,-0.0,-6.70550335257758e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.306662832386792e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.800364205148072e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,7.238515536300838e-05,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.800364205148072e-05,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.0004648870672099,287.3337707519531,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,287.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1536164283752441,-0.0,-6.70421300696944e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.306662832386792e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.800364205148072e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,7.238515536300838e-05,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.800364205148072e-05,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.0004648870672099,287.3337707519531,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,287.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1536164283752441,-0.0,-6.70421300696944e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.305906132794917e-05,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.799567487789318e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,7.23792691132985e-05,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.799567487789318e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,0.0004648492613341,287.3335876464844,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1535293459892273,-0.0,-6.703121613327312e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.305906132794917e-05,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.799567487789318e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,7.23792691132985e-05,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.799567487789318e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,0.0004648492613341,287.3335876464844,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1535293459892273,-0.0,-6.703121613327312e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.305516141466796e-05,297.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.799156396184117e-05,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,7.237623503897339e-05,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.799156396184117e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.0004648297908715,287.33349609375,294.1499938964844,287.54998779296875,286.94598388671875,287.504150390625,287.54998779296875,287.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1534781754016876,-0.0,-6.702559574023327e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.305290586780755e-05,297.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.798919199965894e-05,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,7.237448153318837e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.798919199965894e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,0.0004648185276892,287.3334350585937,294.1499938964844,287.54998779296875,286.9457702636719,287.50445556640625,287.54998779296875,287.3249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1534444242715835,-0.0,-6.702234855993083e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.304818377131596e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.798422252060844e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,7.237081445055082e-05,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.798422252060844e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,0.0004647949535865,287.333251953125,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1533616781234741,-0.0,-6.701554156052225e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.304818377131596e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.798422252060844e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,7.237081445055082e-05,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.798422252060844e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,0.0004647949535865,287.333251953125,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1533616781234741,-0.0,-6.701554156052225e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.304629202233627e-05,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.798222890822216e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,7.236933743115515e-05,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.798222890822216e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,0.0004647854948416,287.33319091796875,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,287.54998779296875,287.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.1533211022615432,-0.0,-6.701281307641693e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.304480045102535e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.79806573013775e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,7.236818055389449e-05,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.79806573013775e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,0.000464778044261,287.3330993652344,294.1499938964844,287.54998779296875,286.94317626953125,287.50604248046875,287.54998779296875,287.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1532810479402542,-0.0,-6.701066723735495e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.304288687417284e-05,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.797864186111838e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,7.236668898258358e-05,297.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.797864186111838e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004647684691008,287.3329467773437,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.153202474117279,-0.0,-6.700790322611283e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.304288687417284e-05,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.797864186111838e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,7.236668898258358e-05,297.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.797864186111838e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004647684691008,287.3329467773437,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.153202474117279,-0.0,-6.700790322611283e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.304231207352132e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.79780379566364e-05,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,7.236624514916912e-05,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.79780379566364e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,0.0004647656169254,287.3327941894531,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1531259268522262,-0.0,-6.700707189111199e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.304231207352132e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.79780379566364e-05,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,7.236624514916912e-05,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.79780379566364e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,0.0004647656169254,287.3327941894531,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1531259268522262,-0.0,-6.700707189111199e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.30430687731132e-05,297.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.797883103601636e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,7.236682722577825e-05,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.797883103601636e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0004647693713195,287.3326416015625,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1530514508485794,-0.0,-6.700815191607036e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.30430687731132e-05,297.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.797883103601636e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,7.236682722577825e-05,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.797883103601636e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0004647693713195,287.3326416015625,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1530514508485794,-0.0,-6.700815191607036e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.304517152486368e-05,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.798105020308868e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,7.236847159219906e-05,297.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.798105020308868e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,0.0004647799069061,287.3324890136719,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1529790312051773,-0.0,-6.701118593355204e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.304517152486368e-05,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.798105020308868e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,7.236847159219906e-05,297.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.798105020308868e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,0.0004647799069061,287.3324890136719,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1529790312051773,-0.0,-6.701118593355204e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.30466703721322e-05,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.798262908589096e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,7.236963574541733e-05,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.798262908589096e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,0.0004647873865906,287.3324279785156,294.1499938964844,287.54998779296875,286.92779541015625,287.5093994140625,287.54998779296875,287.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.1529435962438583,-0.0,-6.70133388780414e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
