time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375960,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.304854029323906e-05,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.798459359444678e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,7.237109093694016e-05,297.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.798459359444678e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,0.0004647967289201,287.33233642578125,294.1499938964844,287.54998779296875,286.9252624511719,287.509765625,287.54998779296875,287.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861339331085901e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.1529086530208587,-0.0,-6.701603183500994e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.305326966568828e-05,297.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.79895776254125e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,7.237476529553533e-05,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.79895776254125e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,0.0004648203612305,287.33221435546875,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,287.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1528402268886566,-0.0,-6.702283883441852e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.305326966568828e-05,297.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.79895776254125e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,7.237476529553533e-05,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.79895776254125e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,0.0004648203612305,287.33221435546875,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,287.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1528402268886566,-0.0,-6.702283883441852e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.305925777880476e-05,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.7995885880664e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,7.237942918436602e-05,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.7995885880664e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,0.0004648502799682,287.3320617675781,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1527737081050872,-0.0,-6.703146482323066e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.305925777880476e-05,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.7995885880664e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,7.237942918436602e-05,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.7995885880664e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,0.0004648502799682,287.3320617675781,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1527737081050872,-0.0,-6.703146482323066e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.306399442721158e-05,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.80008699116297e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,7.23831108189188e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.80008699116297e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,0.0004648739413823,287.3319702148437,294.1499938964844,287.54998779296875,286.9089660644531,287.5115966796875,287.54998779296875,287.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1527296155691146,-0.0,-6.703827892806657e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.30664682528004e-05,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.800346742849796e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,7.238503167172894e-05,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.800346742849796e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,0.0004648862523026,287.3319396972656,294.1499938964844,287.54998779296875,286.9066772460937,287.5118408203125,287.54998779296875,287.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1527091413736343,-0.0,-6.704183874717273e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.307493746746331e-05,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.801239502849056e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,7.239161641336977e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.801239502849056e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,0.0004649285692721,287.331787109375,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1526464968919754,-0.0,-6.705403876594573e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.307493746746331e-05,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.801239502849056e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,7.239161641336977e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.801239502849056e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,0.0004649285692721,287.331787109375,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1526464968919754,-0.0,-6.705403876594573e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.307956497650594e-05,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.801726264413446e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,7.23952180123888e-05,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.801726264413446e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,0.0004649516777135,287.33172607421875,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,287.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.152615875005722,-0.0,-6.706070365680716e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.308454173151404e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.802250860957427e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,7.239908882183954e-05,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.802250860957427e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,0.0004649765614885,287.3316650390625,294.1499938964844,287.54998779296875,286.8910522460937,287.5131530761719,287.54998779296875,287.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1525857150554657,-0.0,-6.706788013843834e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.30953974602744e-05,297.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.803393186302856e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,7.2407528932672e-05,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.803393186302856e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,0.0004650307819247,287.33154296875,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1525267362594604,-0.0,-6.708351207862506e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.30953974602744e-05,297.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.803393186302856e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,7.2407528932672e-05,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.803393186302856e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,0.0004650307819247,287.33154296875,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1525267362594604,-0.0,-6.708351207862506e-08,0.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.050000000745058,9.310757741332054e-05,297.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.050000000745058,9.804676665225998e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.050000000745058,7.241700222948566e-05,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.050000000745058,9.804675937630236e-05,298.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.050000000745058,0.0004650916380342,287.3314208984375,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.3264465332031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.1525560021400451,-0.0,-6.71010695896257e-08,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.050000000745058,9.310757741332054e-05,297.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.050000000745058,9.804676665225998e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.050000000745058,7.241700222948566e-05,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.050000000745058,9.804675937630236e-05,298.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.050000000745058,0.0004650916380342,287.3314208984375,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.3264465332031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.1525560021400451,-0.0,-6.71010695896257e-08,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3382263183594,0.6352167725563049,0.050000000745058,0.040835864841938,297.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3382263183594,0.6352167725563049,0.050000000745058,0.0430021286010742,297.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3382263183594,0.6352167725563049,0.050000000745058,0.0317612253129482,297.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3382263183594,0.6352167725563049,0.050000000745058,0.0430021286010742,297.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3382263183594,0.6352167725563049,0.050000000745058,0.2039835900068283,287.3365173339844,291.1499938964844,287.5506896972656,286.8685607910156,293.9868469238281,295.7142333984375,287.4369201660156,1.0,0.1097284257411956,0.0113117070868611,0.0113117070868611,1.0,1.0,-0.4376130104064941,8.471230330542312e-07,0.4376121759414673,-0.1327975988388061,0.0,0.0,0.0,10.112971305847168,60.0,909.459228515625,-0.0,12.27765941619873,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.810302734375,0.6315785050392151,0.050000000745058,0.0452353134751319,297.766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.810302734375,0.6315785050392151,0.050000000745058,0.0476349629461765,297.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.810302734375,0.6315785050392151,0.050000000745058,0.035183023661375,297.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.810302734375,0.6315785050392151,0.050000000745058,0.0476349629461765,297.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.810302734375,0.6315785050392151,0.050000000745058,0.22595976293087,287.88043212890625,291.1499938964844,287.552734375,286.8656616210937,294.8847045898437,297.8417358398437,288.3817749023437,1.0,0.121092639863491,0.0226234141737222,0.0226234141737222,1.0,1.0,-0.4819895923137665,3.424439000809798e-06,0.4819861650466919,-0.1414734870195388,0.0,0.0,0.0,12.500618934631348,60.0,1884.0020751953125,-0.0,16.680706024169922,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.47381591796875,0.5711475610733032,0.050000000745058,0.0456797629594802,297.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47381591796875,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47381591796875,0.5711475610733032,0.050000000745058,0.0355287045240402,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47381591796875,0.5711475610733032,0.050000000745058,0.0481029897928237,297.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.47381591796875,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5407409667969,291.1499938964844,287.56072998046875,286.8636779785156,294.86444091796875,297.8916320800781,289.8428649902344,1.0,0.140604019165039,0.0452468283474445,0.0452468283474445,1.0,1.0,-0.4867269098758697,3.517217191983946e-05,0.4866917431354522,-0.1424982547760009,0.0,0.0,0.0,20.012771606445312,60.0,1834.8861083984373,-0.0,23.19091796875,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.47381591796875,0.5711475610733032,0.050000000745058,0.0456797629594802,297.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47381591796875,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47381591796875,0.5711475610733032,0.050000000745058,0.0355287045240402,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47381591796875,0.5711475610733032,0.050000000745058,0.0481029897928237,297.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.47381591796875,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5407409667969,291.1499938964844,287.56072998046875,286.8636779785156,294.86444091796875,297.8916320800781,289.8428649902344,1.0,0.140604019165039,0.0452468283474445,0.0452468283474445,1.0,1.0,-0.4867269098758697,3.517217191983946e-05,0.4866917431354522,-0.1424982547760009,0.0,0.0,0.0,20.012771606445312,60.0,1834.8861083984373,-0.0,23.19091796875,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04913330078125,0.5493729710578918,0.050000000745058,0.0458169914782047,297.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04913330078125,0.5493729710578918,0.050000000745058,0.0482474975287914,297.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.04913330078125,0.5493729710578918,0.050000000745058,0.0356354378163814,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.04913330078125,0.5493729710578918,0.050000000745058,0.0482474975287914,297.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04913330078125,0.5493729710578918,0.050000000745058,0.2288653552532196,290.1031188964844,291.1499938964844,287.5666198730469,286.8645324707031,294.8525085449219,297.86846923828125,290.3629455566406,1.0,0.1490124762058258,0.056558534502983,0.056558534502983,1.0,1.0,-0.4881891906261444,9.837235847953708e-05,0.4880908131599426,-0.142743170261383,0.0,0.0,0.0,23.68011474609375,60.0,1661.6488037109375,-0.0,26.345359802246094,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5528564453125,0.5325483679771423,0.050000000745058,0.045948427170515,297.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5528564453125,0.5325483679771423,0.050000000745058,0.0483859069645404,297.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5528564453125,0.5325483679771423,0.050000000745058,0.0357376672327518,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5528564453125,0.5325483679771423,0.050000000745058,0.0483859069645404,297.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5528564453125,0.5325483679771423,0.050000000745058,0.2295219004154205,290.6009521484375,291.1499938964844,287.5736999511719,286.8665771484375,294.8426208496094,297.8507385253906,290.8375244140625,1.0,0.1565798074007034,0.2452468276023864,0.2452468276023864,0.997330605983734,1.0,-0.4895899593830108,0.0322487168014049,0.4573412239551544,-0.1110303923487663,0.0,0.0,0.0,27.199419021606445,60.0,1493.7958984375,-0.0,29.37897109985352,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4330139160156,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4330139160156,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4330139160156,0.5096155405044556,0.050000000745058,0.0359243936836719,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4330139160156,0.5096155405044556,0.050000000745058,0.0486387200653553,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4330139160156,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4728088378906,291.1499938964844,287.59136962890625,286.8740539550781,294.2265625,297.82861328125,291.66278076171875,1.0,0.1694013178348541,0.6226233839988708,0.6226233839988708,0.9919918775558472,1.0,-0.4921482801437378,0.1854584366083145,0.3066898286342621,0.041001945734024,0.0,0.0,0.0,33.64043045043945,60.0,1117.394287109375,-0.0,34.945560455322266,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4330139160156,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4330139160156,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4330139160156,0.5096155405044556,0.050000000745058,0.0359243936836719,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4330139160156,0.5096155405044556,0.050000000745058,0.0486387200653553,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4330139160156,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4728088378906,291.1499938964844,287.59136962890625,286.8740539550781,294.2265625,297.82861328125,291.66278076171875,1.0,0.1694013178348541,0.6226233839988708,0.6226233839988708,0.9919918775558472,1.0,-0.4921482801437378,0.1854584366083145,0.3066898286342621,0.041001945734024,0.0,0.0,0.0,33.64043045043945,60.0,1117.394287109375,-0.0,34.945560455322266,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9645690917969,0.4954995512962341,0.050000000745058,0.0463924258947372,297.658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9645690917969,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9645690917969,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9645690917969,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9645690917969,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9818115234375,291.1499938964844,287.6134338378906,286.88580322265625,293.39404296875,297.8187866210937,292.0601806640625,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,568.708740234375,-0.0,39.74021911621094,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9645690917969,0.4954995512962341,0.050000000745058,0.0463924258947372,297.658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9645690917969,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9645690917969,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9645690917969,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9645690917969,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9818115234375,291.1499938964844,287.6134338378906,286.88580322265625,293.39404296875,297.8187866210937,292.0601806640625,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,568.708740234375,-0.0,39.74021911621094,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2052001953125,0.4878829717636108,0.050000000745058,0.0465236604213714,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2052001953125,0.4878829717636108,0.050000000745058,0.0489916540682315,297.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2052001953125,0.4878829717636108,0.050000000745058,0.0361850708723068,297.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2052001953125,0.4878829717636108,0.050000000745058,0.0489916540682315,297.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2052001953125,0.4878829717636108,0.050000000745058,0.2323953211307525,292.22039794921875,291.1499938964844,287.6329650878906,286.8974609375,293.3836669921875,297.8155212402344,292.29803466796875,1.0,0.1857825368642807,1.0,1.0,0.9871925115585328,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60926818847656,60.0,427.361328125,-0.0,42.85140609741211,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2799377441406,0.4858255982398987,0.050000000745058,0.0465610511600971,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2799377441406,0.4858255982398987,0.050000000745058,0.049031026661396,297.69146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2799377441406,0.4858255982398987,0.050000000745058,0.0362141504883766,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2799377441406,0.4858255982398987,0.050000000745058,0.049031026661396,297.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2799377441406,0.4858255982398987,0.050000000745058,0.2325820922851562,292.2949523925781,290.6499938964844,287.6395874023437,286.9015808105469,293.3866271972656,297.81500244140625,292.3703918457031,1.0,0.187515527009964,1.0,1.0,0.987362802028656,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706404969096183,0.0,0.0,0.0,43.60953521728516,48.0,398.0608825683594,-0.0,43.74100875854492,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5593566894531,0.483546644449234,0.050000000745058,0.0466030463576316,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5593566894531,0.483546644449234,0.050000000745058,0.0490752533078193,297.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5593566894531,0.483546644449234,0.050000000745058,0.0362468138337135,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5593566894531,0.483546644449234,0.050000000745058,0.0490752533078193,297.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5593566894531,0.483546644449234,0.050000000745058,0.2327918708324432,292.5716247558594,290.1499938964844,287.6695861816406,286.92108154296875,293.401123046875,297.81500244140625,292.6308898925781,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.7344970703125,36.0,300.3404541015625,-0.0,44.74308395385742,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5593566894531,0.483546644449234,0.050000000745058,0.0466030463576316,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5593566894531,0.483546644449234,0.050000000745058,0.0490752533078193,297.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5593566894531,0.483546644449234,0.050000000745058,0.0362468138337135,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5593566894531,0.483546644449234,0.050000000745058,0.0490752533078193,297.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5593566894531,0.483546644449234,0.050000000745058,0.2327918708324432,292.5716247558594,290.1499938964844,287.6695861816406,286.92108154296875,293.401123046875,297.81500244140625,292.6308898925781,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.7344970703125,36.0,300.3404541015625,-0.0,44.74308395385742,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6745300292969,0.4847631454467773,0.050000000745058,0.0465805679559707,297.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6745300292969,0.4847631454467773,0.050000000745058,0.0490515790879726,297.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6745300292969,0.4847631454467773,0.050000000745058,0.0362293310463428,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6745300292969,0.4847631454467773,0.050000000745058,0.0490515790879726,297.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6745300292969,0.4847631454467773,0.050000000745058,0.2326795756816864,292.68524169921875,290.1499938964844,287.6859436035156,286.9320983886719,293.4094543457031,297.81597900390625,292.7369079589844,1.0,0.1877651512622833,1.0,1.0,0.9884273409843444,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13444519042969,36.0,261.7315368652344,-0.0,44.20825958251953,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7748718261719,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7748718261719,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7748718261719,0.4872685670852661,0.050000000745058,0.0361937023699283,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7748718261719,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7748718261719,0.4872685670852661,0.050000000745058,0.2324507534503936,292.7842102050781,289.6499938964844,287.703125,286.9439697265625,293.41082763671875,297.81744384765625,292.82916259765625,1.0,0.1854860186576843,1.0,1.0,0.9572102427482604,1.0,-0.4958382844924927,0.2161070108413696,0.279731273651123,0.0713457614183425,0.0,0.0,0.0,42.91062927246094,25.0,227.4457855224609,-0.0,43.11914443969727,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9052734375,0.4932798445224762,0.050000000745058,0.0464292764663696,297.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9052734375,0.4932798445224762,0.050000000745058,0.0488922633230686,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9052734375,0.4932798445224762,0.050000000745058,0.0361116603016853,297.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9052734375,0.4932798445224762,0.050000000745058,0.0488922633230686,297.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9052734375,0.4932798445224762,0.050000000745058,0.2319238483905792,292.9126892089844,289.6499938964844,287.7316589355469,286.9641418457031,293.4042053222656,297.8203430175781,292.947998046875,1.0,0.180291548371315,1.0,1.0,0.908312976360321,1.0,-0.4947144389152527,0.2166832685470581,0.2780311703681946,0.0723747685551643,0.0,0.0,0.0,40.091941833496094,25.0,179.57577514648438,-0.0,40.618614196777344,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93609619140625,0.4954161345958709,0.050000000745058,0.0463937819004058,297.6687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.93609619140625,0.4954161345958709,0.050000000745058,0.0488548874855041,297.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.93609619140625,0.4954161345958709,0.050000000745058,0.0360840521752834,297.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.93609619140625,0.4954161345958709,0.050000000745058,0.0488548874855041,297.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.93609619140625,0.4954161345958709,0.050000000745058,0.2317465543746948,292.9429931640625,289.1499938964844,287.7398986816406,286.97003173828125,293.4010009765625,297.8212280273437,292.9759521484375,1.0,0.1785196214914322,1.0,1.0,0.8947760462760925,1.0,-0.4943362474441528,0.2168950587511062,0.2774411737918854,0.0727300122380256,0.0,0.0,0.0,39.143367767333984,25.0,167.66314697265625,-0.0,39.77958679199219,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0140075683594,0.5001893043518066,0.050000000745058,0.0463188290596008,297.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0140075683594,0.5001893043518066,0.050000000745058,0.0487759597599506,297.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0140075683594,0.5001893043518066,0.050000000745058,0.0360257588326931,297.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0140075683594,0.5001893043518066,0.050000000745058,0.0487759597599506,297.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0140075683594,0.5001893043518066,0.050000000745058,0.2313721477985382,293.0196228027344,289.1499938964844,287.7645263671875,286.9878845214844,293.38702392578125,297.823974609375,293.0464172363281,1.0,0.1750015318393707,1.0,1.0,0.8555756211280823,1.0,-0.4935374557971954,0.2179032415151596,0.275634229183197,0.0740795582532882,0.0,0.0,0.0,37.14075469970703,25.0,135.8514862060547,-0.0,38.012393951416016,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.05291748046875,0.502743661403656,0.050000000745058,0.0462812446057796,297.67413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.05291748046875,0.502743661403656,0.050000000745058,0.0487363785505294,297.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.05291748046875,0.502743661403656,0.050000000745058,0.0359965227544307,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.05291748046875,0.502743661403656,0.050000000745058,0.0487363785505294,297.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.05291748046875,0.502743661403656,0.050000000745058,0.2311843931674957,293.0578918457031,288.6499938964844,287.7796325683594,286.9989624023437,293.37457275390625,297.8256225585937,293.0812683105469,1.0,0.1731356084346771,1.0,1.0,0.8323419094085693,1.0,-0.4931369423866272,0.2187655419111251,0.2743713855743408,0.0751280635595321,0.0,0.0,0.0,36.13669967651367,25.0,118.41809844970705,-0.0,37.128509521484375,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274719238281,0.5090195536613464,0.050000000745058,0.0461960807442665,297.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274719238281,0.5090195536613464,0.050000000745058,0.0486466959118843,297.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274719238281,0.5090195536613464,0.050000000745058,0.0359302833676338,297.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274719238281,0.5090195536613464,0.050000000745058,0.0486466959118843,297.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274719238281,0.5090195536613464,0.050000000745058,0.2307589799165725,293.1299133300781,288.1499938964844,287.822021484375,287.03045654296875,293.1118469238281,297.830078125,293.1371459960937,1.0,0.1688344776630401,1.0,1.0,0.6703490614891052,1.0,-0.4922294318675995,0.2350247353315353,0.2572046816349029,0.0917903557419776,0.0,0.0,0.0,33.864070892333984,25.0,35.54056930541992,-0.0,35.135162353515625,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
