time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378120,297.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274719238281,0.5090195536613464,0.050000000745058,0.0461960807442665,297.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274719238281,0.5090195536613464,0.050000000745058,0.0486466959118843,297.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274719238281,0.5090195536613464,0.050000000745058,0.0359302833676338,297.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274719238281,0.5090195536613464,0.050000000745058,0.0486466959118843,297.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274719238281,0.5090195536613464,0.050000000745058,0.2307589799165725,293.1299133300781,288.1499938964844,287.822021484375,287.03045654296875,293.1118469238281,297.830078125,293.1371459960937,1.0,0.1688344776630401,1.0,1.0,0.6703490614891052,1.0,-0.4922294318675995,0.2350247353315353,0.2572046816349029,0.0917903557419776,0.0,0.0,0.0,33.864070892333984,25.0,35.54056930541992,-0.0,35.135162353515625,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0934753417969,0.5145179629325867,0.050000000745058,0.0461291186511516,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0934753417969,0.5145179629325867,0.050000000745058,0.048576183617115,297.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0934753417969,0.5145179629325867,0.050000000745058,0.0358782038092613,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0934753417969,0.5145179629325867,0.050000000745058,0.048576183617115,297.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0934753417969,0.5145179629325867,0.050000000745058,0.2304244935512542,293.0881652832031,287.6499938964844,287.8667907714844,287.0642395019531,292.0809631347656,297.8339538574219,293.0458984375,1.0,0.1653966903686523,1.0,1.0,0.5083562135696411,1.0,-0.4915158450603485,0.2928036153316498,0.1987122297286987,0.1497435867786407,0.0,0.0,0.0,32.08378601074219,25.0,-210.51931762695312,-0.0,33.58559036254883,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0934753417969,0.5145179629325867,0.050000000745058,0.0461291186511516,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0934753417969,0.5145179629325867,0.050000000745058,0.048576183617115,297.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0934753417969,0.5145179629325867,0.050000000745058,0.0358782038092613,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0934753417969,0.5145179629325867,0.050000000745058,0.048576183617115,297.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0934753417969,0.5145179629325867,0.050000000745058,0.2304244935512542,293.0881652832031,287.6499938964844,287.8667907714844,287.0642395019531,292.0809631347656,297.8339538574219,293.0458984375,1.0,0.1653966903686523,1.0,1.0,0.5083562135696411,1.0,-0.4915158450603485,0.2928036153316498,0.1987122297286987,0.1497435867786407,0.0,0.0,0.0,32.08378601074219,25.0,-210.51931762695312,-0.0,33.58559036254883,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9820251464844,0.5467299222946167,0.050000000745058,0.045835718512535,297.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9820251464844,0.5467299222946167,0.050000000745058,0.0482672192156314,297.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9820251464844,0.5467299222946167,0.050000000745058,0.0356500037014484,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9820251464844,0.5467299222946167,0.050000000745058,0.0482672192156314,297.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.97509765625,0.6395294070243835,0.1432956159114837,0.3499493896961212,292.96435546875,287.6499938964844,287.8899841308594,287.0819091796875,291.1447448730469,297.8351745605469,292.87164306640625,1.0,0.1655663847923278,1.0,1.0,0.4273598194122314,1.0,-0.633277416229248,0.4375623762607574,0.1957150101661682,0.2560811042785644,0.0,0.0,0.0,25.332258224487305,25.0,-468.903076171875,-0.0,41.76969909667969,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6017150878906,0.6954866051673889,0.050000000745058,0.0452426597476005,297.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6016540527344,0.6954866051673889,0.050000000745058,0.0476427003741264,297.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6016845703125,0.6954866051673889,0.050000000745058,0.0351887382566928,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6015930175781,0.6954866051673889,0.050000000745058,0.0476427003741264,297.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4918212890625,0.9652191996574402,0.1447632908821106,0.5975248217582703,292.4893798828125,287.1499938964844,287.9136657714844,287.1000366210937,290.1689147949219,297.8116760253906,292.3065795898437,1.0,0.171036422252655,1.0,1.0,0.3418878316879272,1.0,-0.9157773852348328,0.7183532118797302,0.1974241286516189,0.4823274612426758,0.0,0.0,0.0,12.353155136108398,25.0,-1083.154541015625,-0.0,63.79671859741211,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4789123535156,0.9521457552909852,0.1366952508687973,0.1175225302577018,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6053771972656,0.6903248429298401,0.050000000745058,0.0476516187191009,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6053771972656,0.6903248429298401,0.1338262259960174,0.0351953245699405,297.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6053771972656,0.6903248429298401,0.050000000745058,0.0476516187191009,297.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.48223876953125,0.9208829402923584,0.1454584449529647,0.5379906892776489,291.4696350097656,287.1499938964844,287.9516296386719,287.1293029785156,288.88360595703125,297.7530212402344,291.30487060546875,1.0,0.1755896359682083,1.0,1.0,0.2080077677965164,1.0,-0.943269670009613,0.8602330684661865,0.0830366238951683,0.6188560128211975,0.0,0.0,0.0,12.92726230621338,25.0,-1531.369140625,-0.0,68.57591247558594,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.201904296875,0.9637948274612428,0.1349153220653534,0.1215571165084838,297.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3319396972656,0.6904918551445007,0.050000000745058,0.0476512648165226,297.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2740783691406,0.8435853719711304,0.1342837512493133,0.0647867321968078,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3319396972656,0.6904918551445007,0.050000000745058,0.0476512648165226,297.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142028808594,0.9036761522293092,0.1457307338714599,0.5110558867454529,291.19793701171875,286.6499938964844,287.9623107910156,287.1375732421875,288.6582336425781,297.73846435546875,291.0396423339844,1.0,0.1768397390842437,1.0,1.0,0.1709439158439636,1.0,-0.9512985944747924,0.8887872099876404,0.0625113621354103,0.6458063125610352,0.0,0.0,0.0,13.017024040222168,45.0,-1569.2823486328125,-0.0,70.14094543457031,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56353759765625,0.9661861658096312,0.1306858956813812,0.1194704473018646,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.58807373046875,0.915405809879303,0.1309382170438766,0.1088747456669807,297.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5655517578125,0.9627804160118104,0.13139608502388,0.0919581800699234,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6877746582031,0.696520984172821,0.050000000745058,0.0476403161883354,297.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5856018066406,0.8800345659255981,0.1466860771179199,0.4615074098110199,290.5566101074219,286.6499938964844,287.98895263671875,287.158203125,288.0509948730469,297.70703125,290.4042053222656,1.0,0.1838560998439788,1.0,1.0,0.079688623547554,1.0,-0.9953853487968444,0.9921691417694092,0.003216236596927,0.7403593063354492,0.0,0.0,0.0,13.279256820678713,45.0,-1632.8636474609375,-0.0,78.7424087524414,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0115661621094,0.9655040502548218,0.1276317536830902,0.1164671257138252,297.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01220703125,0.9645711183547974,0.1283583790063858,0.1222947686910629,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0112609863281,0.9671560525894164,0.1284193992614746,0.0910497680306434,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0390930175781,0.9044567942619324,0.1238507702946662,0.1029405072331428,297.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03436279296875,0.873746395111084,0.1475270241498947,0.4414168000221252,290.0,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6820373535156,289.8792419433594,1.0,0.1921357065439224,1.0,1.0,0.0,1.0,-1.049047827720642,1.0490458011627195,1.9619890281319385e-06,0.7869011163711548,0.0,0.0,0.0,13.699645042419434,65.0,-1527.8421630859375,-0.0,90.2996063232422,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3530578613281,0.932015299797058,0.1236691698431968,0.1124757602810859,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3528137207031,0.93392413854599,0.1242956519126892,0.1190682202577591,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3527526855469,0.9344393014907836,0.124546468257904,0.0880686193704605,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.35479736328125,0.9183478355407716,0.1186019778251648,0.1140242889523506,297.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.35699462890625,0.910309672355652,0.147456407546997,0.5284681916236877,289.3410339355469,286.1499938964844,288.05377197265625,287.208740234375,288.05126953125,297.62890625,289.2726745605469,1.0,0.2105807960033416,1.0,1.0,0.0,1.0,-1.1556042432785034,1.155603051185608,1.1658718221951858e-06,0.8728806972503662,0.0,0.0,0.0,15.789791107177734,65.0,-1145.3739013671875,-0.0,118.95069885253906,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2295227050781,0.9291902184486388,0.1228858232498169,0.1117007285356521,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.22930908203125,0.9310399293899536,0.123496726155281,0.1182285323739051,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.229248046875,0.9317142367362976,0.123800054192543,0.0874858871102333,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2312316894531,0.9146506786346436,0.1174897253513336,0.1129280850291252,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2303466796875,0.9303712248802184,0.1469392776489257,0.5597909688949585,289.2173767089844,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6117248535156,289.1558532714844,1.0,0.2159077376127243,1.0,1.0,0.0,1.0,-1.18821382522583,1.1882126331329346,1.221912270921166e-06,0.8989554047584534,0.0,0.0,0.0,16.2587890625,85.0,-1059.8125,-0.0,128.54226684570312,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.7749314308166504,0.1191233173012733,0.1086214929819107,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7559814453125,0.7765758037567139,0.1199922934174537,0.1151009202003479,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75592041015625,0.7773604989051819,0.1203309595584869,0.0852663069963455,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.75738525390625,0.7612736821174622,0.1126616299152374,0.108464777469635,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.75244140625,0.8218643665313721,0.1418461799621582,0.6465542912483215,288.74786376953125,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5046081542969,288.718505859375,1.0,0.2449713349342346,1.0,1.0,0.0,1.0,-1.2769747972488403,1.2769734859466553,1.384679194416094e-06,0.9713444709777832,0.0,0.0,0.0,27.93125534057617,73.0,-660.5877685546875,-0.0,179.4284210205078,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.7749314308166504,0.1191233173012733,0.1086214929819107,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7559814453125,0.7765758037567139,0.1199922934174537,0.1151009202003479,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75592041015625,0.7773604989051819,0.1203309595584869,0.0852663069963455,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.75738525390625,0.7612736821174622,0.1126616299152374,0.108464777469635,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.75244140625,0.8218643665313721,0.1418461799621582,0.6465542912483215,288.74786376953125,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5046081542969,288.718505859375,1.0,0.2449713349342346,1.0,1.0,0.0,1.0,-1.2769747972488403,1.2769734859466553,1.384679194416094e-06,0.9713444709777832,0.0,0.0,0.0,27.93125534057617,73.0,-660.5877685546875,-0.0,179.4284210205078,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.62261962890625,0.720660388469696,0.1173993200063705,0.1073061972856521,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6224670410156,0.7225428819656372,0.1185365244746208,0.1139433830976486,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6224365234375,0.7230902910232544,0.1187783256173133,0.0843628197908401,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6235656738281,0.7072209715843201,0.110643982887268,0.1067493930459022,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6199951171875,0.7607938051223755,0.1395312845706939,0.6365718841552734,288.6166687011719,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.45758056640625,288.5949401855469,1.0,0.2535561323165893,1.0,1.0,0.0,1.0,-1.2588779926300049,1.2588765621185305,1.350528805232898e-06,0.9567425847053528,0.0,0.0,0.0,36.3169174194336,73.0,-493.96722412109375,-0.0,191.55392456054688,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5244445800781,0.6908612251281738,0.1159571632742881,0.1061144396662712,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5243225097656,0.6934962868690491,0.1173648685216903,0.1129443645477294,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5243225097656,0.6938799619674683,0.1174907013773918,0.0835500434041023,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52520751953125,0.6762796640396118,0.1089536249637603,0.105239063501358,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52252197265625,0.7313352823257446,0.1377366334199905,0.6285232901573181,288.52001953125,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4189758300781,288.5038452148437,1.0,0.2595368325710296,1.0,1.0,0.0,1.0,-1.2437955141067505,1.243794083595276,1.3224728263594443e-06,0.944543480873108,0.0,0.0,0.0,42.302032470703125,61.0,-365.3999328613281,-0.0,199.2486114501953,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4020690917969,0.6628341674804688,0.1139057576656341,0.1042794585227966,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4019775390625,0.6663250923156738,0.1157947182655334,0.1114878952503204,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4019775390625,0.666230320930481,0.1156883910298347,0.0823109373450279,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4024963378906,0.648365318775177,0.1064466014504432,0.1028651148080825,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7038804888725281,0.135358527302742,0.6173827648162842,288.3998107910156,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3613586425781,288.39166259765625,1.0,0.2652000486850738,1.0,1.0,0.0,1.0,-1.222130537033081,1.2221293449401855,1.2828243143303553e-06,0.9269852638244628,0.0,0.0,0.0,48.83775329589844,49.0,-189.6898803710937,-0.0,205.64602661132807,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4020690917969,0.6628341674804688,0.1139057576656341,0.1042794585227966,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4019775390625,0.6663250923156738,0.1157947182655334,0.1114878952503204,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4019775390625,0.666230320930481,0.1156883910298347,0.0823109373450279,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4024963378906,0.648365318775177,0.1064466014504432,0.1028651148080825,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7038804888725281,0.135358527302742,0.6173827648162842,288.3998107910156,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3613586425781,288.39166259765625,1.0,0.2652000486850738,1.0,1.0,0.0,1.0,-1.222130537033081,1.2221293449401855,1.2828243143303553e-06,0.9269852638244628,0.0,0.0,0.0,48.83775329589844,49.0,-189.6898803710937,-0.0,205.64602661132807,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6569510102272034,0.112772949039936,0.1031114757061004,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.6612010598182678,0.1150556728243827,0.1106503084301948,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.6606884002685547,0.1147397235035896,0.0815415754914283,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.6418617367744446,0.1048722565174102,0.1012149304151535,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6976231932640076,0.1341426074504852,0.6109659075737,288.345947265625,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3225402832031,288.3429870605469,1.0,0.2646339237689972,1.0,1.0,0.0,1.0,-1.209113359451294,1.2091120481491089,1.259355940419482e-06,0.9163994789123536,0.0,0.0,0.0,49.78011703491211,37.0,-84.43019104003906,-0.0,203.2125244140625,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6569510102272034,0.112772949039936,0.1031114757061004,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.6612010598182678,0.1150556728243827,0.1106503084301948,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.6606884002685547,0.1147397235035896,0.0815415754914283,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.6418617367744446,0.1048722565174102,0.1012149304151535,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6976231932640076,0.1341426074504852,0.6109659075737,288.345947265625,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3225402832031,288.3429870605469,1.0,0.2646339237689972,1.0,1.0,0.0,1.0,-1.209113359451294,1.2091120481491089,1.259355940419482e-06,0.9163994789123536,0.0,0.0,0.0,49.78011703491211,37.0,-84.43019104003906,-0.0,203.2125244140625,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.6640875935554504,0.1123047024011612,0.1024473085999488,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.6691840887069702,0.1149171814322471,0.1102764531970024,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.668262243270874,0.1144106462597847,0.0811294540762901,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.6475101113319397,0.1039729714393615,0.1001049131155014,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.7056968808174133,0.13369682431221,0.6076584458351135,288.3335876464844,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2962951660156,288.3338928222656,1.0,0.2597115635871887,1.0,1.0,0.0,1.0,-1.2020682096481323,1.2020668983459473,1.2467457963794004e-06,0.9106358289718628,0.0,0.0,0.0,46.821964263916016,25.0,-21.25284767150879,-0.0,194.8139190673828,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.6640875935554504,0.1123047024011612,0.1024473085999488,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.6691840887069702,0.1149171814322471,0.1102764531970024,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.668262243270874,0.1144106462597847,0.0811294540762901,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.6475101113319397,0.1039729714393615,0.1001049131155014,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.7056968808174133,0.13369682431221,0.6076584458351135,288.3335876464844,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2962951660156,288.3338928222656,1.0,0.2597115635871887,1.0,1.0,0.0,1.0,-1.2020682096481323,1.2020668983459473,1.2467457963794004e-06,0.9106358289718628,0.0,0.0,0.0,46.821964263916016,25.0,-21.25284767150879,-0.0,194.8139190673828,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.6829560399055481,0.1122951880097389,0.1021382212638855,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6889601945877075,0.1151950806379318,0.1102318838238716,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.6876110434532166,0.1145113185048103,0.080970324575901,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.6642069220542908,0.1035456731915474,0.0993809029459953,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.7245957851409912,0.1337516754865646,0.6063701510429382,288.3467102050781,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.27838134765625,288.3490295410156,1.0,0.2516918480396271,1.0,1.0,0.0,1.0,-1.199035882949829,1.1990346908569336,1.241312020283658e-06,0.9081158638000488,0.0,0.0,0.0,41.26818084716797,25.0,16.638837814331055,-0.0,182.49432373046875,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.6829560399055481,0.1122951880097389,0.1021382212638855,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6889601945877075,0.1151950806379318,0.1102318838238716,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.6876110434532166,0.1145113185048103,0.080970324575901,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.6642069220542908,0.1035456731915474,0.0993809029459953,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.7245957851409912,0.1337516754865646,0.6063701510429382,288.3467102050781,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.27838134765625,288.3490295410156,1.0,0.2516918480396271,1.0,1.0,0.0,1.0,-1.199035882949829,1.1990346908569336,1.241312020283658e-06,0.9081158638000488,0.0,0.0,0.0,41.26818084716797,25.0,16.638837814331055,-0.0,182.49432373046875,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6928233504295349,0.1124138087034225,0.1021212637424469,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588256835937,0.6991918087005615,0.1154465079307556,0.1103426665067672,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587951660156,0.6976471543312073,0.1146784648299217,0.0809923782944679,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35858154296875,0.6731595396995544,0.1034610942006111,0.0991688072681427,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591003417969,0.7337213158607483,0.1339075267314911,0.6064472794532776,288.3594970703125,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2716064453125,288.36248779296875,1.0,0.2486114352941513,1.0,1.0,0.0,1.0,-1.1990119218826294,1.199010729789734,1.2412363048497357e-06,0.90805584192276,0.0,0.0,0.0,38.88503646850586,25.0,29.35420227050781,-0.0,177.62503051757812,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3743591308594,0.7020905613899231,0.1125910878181457,0.1021787673234939,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744201660156,0.7087557911872864,0.1157521605491638,0.1105267331004142,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744201660156,0.7070333957672119,0.11490149050951,0.0810700431466102,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741455078125,0.6816921830177307,0.1034401282668113,0.0990394651889801,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.374755859375,0.7423501014709473,0.1341225951910019,0.606903076171875,288.375244140625,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.265869140625,288.3787536621094,1.0,0.2459630072116851,1.0,1.0,0.0,1.0,-1.1997864246368408,1.1997851133346558,1.2425781505953637e-06,0.9086451530456544,0.0,0.0,0.0,36.885520935058594,25.0,39.109989166259766,-0.0,173.7850799560547,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41180419921875,0.7189974188804626,0.1130764931440353,0.1024520769715309,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7255265116691589,0.116483449935913,0.1110505238175392,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.411865234375,0.7236588001251221,0.1154703646898269,0.0813428536057472,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115600585937,0.6980910301208496,0.1035421937704086,0.0989606082439422,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.41229248046875,0.7592986822128296,0.1346758604049682,0.6085864305496216,288.41290283203125,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568054199219,288.4170837402344,1.0,0.241798460483551,1.0,1.0,0.0,1.0,-1.202995777130127,1.2029945850372314,1.24821531244379e-06,0.9111682176589966,0.0,0.0,0.0,33.61006546020508,25.0,52.15321731567383,-0.0,168.0745391845703,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41180419921875,0.7189974188804626,0.1130764931440353,0.1024520769715309,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7255265116691589,0.116483449935913,0.1110505238175392,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.411865234375,0.7236588001251221,0.1154703646898269,0.0813428536057472,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115600585937,0.6980910301208496,0.1035421937704086,0.0989606082439422,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.41229248046875,0.7592986822128296,0.1346758604049682,0.6085864305496216,288.41290283203125,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568054199219,288.4170837402344,1.0,0.241798460483551,1.0,1.0,0.0,1.0,-1.202995777130127,1.2029945850372314,1.24821531244379e-06,0.9111682176589966,0.0,0.0,0.0,33.61006546020508,25.0,52.15321731567383,-0.0,168.0745391845703,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.45440673828125,0.7333411574363708,0.1136867702007293,0.1028781682252883,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544982910156,0.740375280380249,0.1173260584473609,0.1117221713066101,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7381570935249329,0.1161523908376693,0.0817265436053276,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541015625,0.712984025478363,0.1037825122475624,0.0990565568208694,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549255371094,0.7755439281463623,0.1353310197591781,0.6109462380409241,288.45556640625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498779296875,288.4601135253906,1.0,0.2388479858636856,1.0,1.0,0.0,1.0,-1.20772123336792,1.2077199220657349,1.2565768656713772e-06,0.9149202704429626,0.0,0.0,0.0,31.103553771972656,25.0,59.30671310424805,-0.0,164.36856079101562,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.45440673828125,0.7333411574363708,0.1136867702007293,0.1028781682252883,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544982910156,0.740375280380249,0.1173260584473609,0.1117221713066101,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7381570935249329,0.1161523908376693,0.0817265436053276,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541015625,0.712984025478363,0.1037825122475624,0.0990565568208694,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549255371094,0.7755439281463623,0.1353310197591781,0.6109462380409241,288.45556640625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498779296875,288.4601135253906,1.0,0.2388479858636856,1.0,1.0,0.0,1.0,-1.20772123336792,1.2077199220657349,1.2565768656713772e-06,0.9149202704429626,0.0,0.0,0.0,31.103553771972656,25.0,59.30671310424805,-0.0,164.36856079101562,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958190917969,0.7454572319984436,0.1143246963620185,0.103364810347557,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532110810279846,0.1181666627526283,0.112429030239582,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7505892515182495,0.1168447732925415,0.0821452736854553,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955139160156,0.7244035005569458,0.1040875539183616,0.0992526337504386,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4963684082031,0.7894213795661926,0.1359803527593612,0.6134657263755798,288.4970397949219,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447814941406,288.5016784667969,1.0,0.2369612753391266,1.0,1.0,0.0,1.0,-1.2129157781600952,1.2129144668579102,1.2658241530516534e-06,0.9190603494644164,0.0,0.0,0.0,29.319799423217773,25.0,62.55797958374024,-0.0,162.26390075683594,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994812011719,0.7464755773544312,0.1143828704953193,0.1034104749560356,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7542946338653564,0.1182419136166572,0.1124935373663902,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4995422363281,0.751636266708374,0.1169071197509765,0.0821839123964309,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991455078125,0.7253198623657227,0.1041169986128807,0.0992734506726265,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5,0.7905709743499756,0.1360379308462143,0.6136947870254517,288.5007019042969,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2443542480469,288.5053405761719,1.0,0.2368278354406356,1.0,1.0,0.0,1.0,-1.213394284248352,1.213392972946167,1.2666787370108068e-06,0.9194421768188475,0.0,0.0,0.0,29.184045791625977,25.0,62.732051849365234,-0.0,162.12796020507812,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452880859375,0.7586815357208252,0.1151417195796966,0.1040200591087341,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7672885656356812,0.1192058995366096,0.1133332028985023,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.764172375202179,0.1177102476358413,0.0826915726065635,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5449523925781,0.7360216975212097,0.1045186966657638,0.0995767787098884,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458068847656,0.8040286302566528,0.1367655247449875,0.6166491508483887,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511474609375,1.0,0.2355183660984039,1.0,1.0,0.0,1.0,-1.2196533679962158,1.2196520566940308,1.2778958762282857e-06,0.9244424700737,0.0,0.0,0.0,27.71376037597656,25.0,63.740821838378906,-0.0,160.97213745117188,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452880859375,0.7586815357208252,0.1151417195796966,0.1040200591087341,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7672885656356812,0.1192058995366096,0.1133332028985023,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.764172375202179,0.1177102476358413,0.0826915726065635,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5449523925781,0.7360216975212097,0.1045186966657638,0.0995767787098884,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458068847656,0.8040286302566528,0.1367655247449875,0.6166491508483887,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511474609375,1.0,0.2355183660984039,1.0,1.0,0.0,1.0,-1.2196533679962158,1.2196520566940308,1.2778958762282857e-06,0.9244424700737,0.0,0.0,0.0,27.71376037597656,25.0,63.740821838378906,-0.0,160.97213745117188,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7644058465957642,0.1155402436852455,0.1043481528759002,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7733699679374695,0.1197006776928901,0.1137717962265014,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.7700311541557312,0.1181252300739288,0.0829596072435379,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677795410156,0.7409361600875854,0.1047395318746566,0.0997540354728698,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100287318229675,0.1371307969093322,0.6181658506393433,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2376708984375,288.5738830566406,1.0,0.2350782752037048,1.0,1.0,0.0,1.0,-1.2229286432266235,1.2229273319244385,1.2837945178034715e-06,0.9270623326301576,0.0,0.0,0.0,27.114952087402344,25.0,63.59545135498047,-0.0,160.7162628173828,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7698652744293213,0.1159496083855629,0.1046893447637558,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.779154360294342,0.1202018186450004,0.1142200380563736,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907592773437,0.7756005525588989,0.1185472160577774,0.0832351669669151,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.745598554611206,0.1049714982509613,0.099945455789566,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5911865234375,0.8154175877571106,0.1374945491552353,0.6196935176849365,288.59185791015625,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357482910156,288.59637451171875,1.0,0.2347562462091446,1.0,1.0,0.0,1.0,-1.2262704372406006,1.2262691259384155,1.2898333352495683e-06,0.929737389087677,0.0,0.0,0.0,26.5916748046875,25.0,63.11654281616211,-0.0,160.63587951660156,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
