time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380220,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7799680233001709,0.1167967990040779,0.1054056212306022,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7898061871528625,0.1212184503674507,0.1151391416788101,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858498096466064,0.1194080933928489,0.083804577589035,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7542112469673157,0.1054643392562866,0.1003645583987236,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248401880264282,0.1382122039794922,0.6227482557296753,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344067245721817,1.0,1.0,0.0,1.0,-1.2330867052078247,1.2330853939056396,1.3022140592511278e-06,0.9351996183395386,0.0,0.0,0.0,25.735246658325195,25.0,61.3565673828125,-0.0,160.91055297851562,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7799680233001709,0.1167967990040779,0.1054056212306022,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7898061871528625,0.1212184503674507,0.1151391416788101,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858498096466064,0.1194080933928489,0.083804577589035,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7542112469673157,0.1054643392562866,0.1003645583987236,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248401880264282,0.1382122039794922,0.6227482557296753,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344067245721817,1.0,1.0,0.0,1.0,-1.2330867052078247,1.2330853939056396,1.3022140592511278e-06,0.9351996183395386,0.0,0.0,0.0,25.735246658325195,25.0,61.3565673828125,-0.0,160.91055297851562,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.67706298828125,0.788972795009613,0.1176768392324447,0.106160469353199,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992295622825623,0.1222474500536918,0.1160798966884613,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.7949113845825195,0.120286650955677,0.0843932852149009,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619023323059082,0.1059907227754592,0.1008248776197433,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8328911066055298,0.1389106661081314,0.6257631778717041,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343724220991134,1.0,1.0,0.0,1.0,-1.2400001287460327,1.239998698234558,1.3148580819688505e-06,0.9407474398612976,0.0,0.0,0.0,25.08520698547364,25.0,58.74872589111328,-0.0,161.6500701904297,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.67706298828125,0.788972795009613,0.1176768392324447,0.106160469353199,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992295622825623,0.1222474500536918,0.1160798966884613,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.7949113845825195,0.120286650955677,0.0843932852149009,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619023323059082,0.1059907227754592,0.1008248776197433,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8328911066055298,0.1389106661081314,0.6257631778717041,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343724220991134,1.0,1.0,0.0,1.0,-1.2400001287460327,1.239998698234558,1.3148580819688505e-06,0.9407474398612976,0.0,0.0,0.0,25.08520698547364,25.0,58.74872589111328,-0.0,161.6500701904297,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7969499826431274,0.1185875758528709,0.1069487109780311,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8074905872344971,0.1232837215065956,0.1170347034931182,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028685450553894,0.1211794391274452,0.0849970206618309,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687305808067322,0.1065436527132988,0.1013184189796447,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398558497428894,0.1395846307277679,0.6287029981613159,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345755845308303,1.0,1.0,0.0,1.0,-1.2469383478164673,1.2469370365142822,1.3276326171762776e-06,0.9463191628456116,0.0,0.0,0.0,24.59428596496582,25.0,56.033973693847656,-0.0,162.7398223876953,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7969499826431274,0.1185875758528709,0.1069487109780311,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8074905872344971,0.1232837215065956,0.1170347034931182,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028685450553894,0.1211794391274452,0.0849970206618309,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687305808067322,0.1065436527132988,0.1013184189796447,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398558497428894,0.1395846307277679,0.6287029981613159,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345755845308303,1.0,1.0,0.0,1.0,-1.2469383478164673,1.2469370365142822,1.3276326171762776e-06,0.9463191628456116,0.0,0.0,0.0,24.59428596496582,25.0,56.033973693847656,-0.0,162.7398223876953,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040187954902649,0.1195281669497489,0.1077689975500106,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8144788146018982,0.1243254244327545,0.1179996877908706,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097755312919617,0.1220842823386192,0.0856130421161651,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7747728824615479,0.1071169003844261,0.1018371880054473,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459033370018005,0.1402319967746734,0.6315475106239319,288.75701904296875,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349572926759719,1.0,1.0,0.0,1.0,-1.2538578510284424,1.253856539726257,1.3404544461081969e-06,0.9518755674362184,0.0,0.0,0.0,24.226055145263672,25.0,54.25829315185547,-0.0,164.09451293945312,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040187954902649,0.1195281669497489,0.1077689975500106,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8144788146018982,0.1243254244327545,0.1179996877908706,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097755312919617,0.1220842823386192,0.0856130421161651,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7747728824615479,0.1071169003844261,0.1018371880054473,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459033370018005,0.1402319967746734,0.6315475106239319,288.75701904296875,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349572926759719,1.0,1.0,0.0,1.0,-1.2538578510284424,1.253856539726257,1.3404544461081969e-06,0.9518755674362184,0.0,0.0,0.0,24.226055145263672,25.0,54.25829315185547,-0.0,164.09451293945312,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77520751953125,0.807242751121521,0.1200087442994117,0.1081899255514144,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8175831437110901,0.1248484402894973,0.1184855848550796,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8128185868263245,0.1225412040948867,0.0859252139925956,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77490234375,0.777533233165741,0.1074110120534896,0.102104939520359,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486277461051941,0.1405458301305771,0.6329320669174194,288.7761535644531,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.22216796875,288.7799377441406,1.0,0.2352006882429123,1.0,1.0,0.0,1.0,-1.2573044300079346,1.2573031187057495,1.3468713859765558e-06,0.954643189907074,0.0,0.0,0.0,24.078702926635746,25.0,53.64226531982422,-0.0,164.850830078125,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.8102330565452576,0.1204960122704505,0.1086176410317421,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8204903602600098,0.1253730505704879,0.1189737319946289,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156476020812988,0.1230012103915214,0.0862401276826858,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939147949219,0.7801466584205627,0.1077119633555412,0.1023789644241333,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8511795401573181,0.1408533453941345,0.6342915892601013,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.22088623046875,288.79888916015625,1.0,0.2354725897312164,1.0,1.0,0.0,1.0,-1.2607426643371582,1.2607413530349731,1.3532933280657744e-06,0.9574043154716492,0.0,0.0,0.0,23.951377868652344,25.0,53.15768432617188,-0.0,165.65089416503906,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8156661987304688,0.1214906647801399,0.1094928830862045,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.8258503079414368,0.1264277994632721,0.1199568733572959,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208145499229431,0.1239298060536384,0.0868775025010109,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850212454795837,0.108337789773941,0.1029509007930755,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558430075645447,0.1414505392313003,0.6369379162788391,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365173339844,1.0,0.2360864877700805,1.0,1.0,0.0,1.0,-1.2676016092300415,1.267600178718567,1.3661657476404798e-06,0.9629133939743042,0.0,0.0,0.0,23.745594024658203,25.0,52.47713088989258,-0.0,167.36175537109375,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8156661987304688,0.1214906647801399,0.1094928830862045,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.8258503079414368,0.1264277994632721,0.1199568733572959,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208145499229431,0.1239298060536384,0.0868775025010109,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850212454795837,0.108337789773941,0.1029509007930755,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558430075645447,0.1414505392313003,0.6369379162788391,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365173339844,1.0,0.2360864877700805,1.0,1.0,0.0,1.0,-1.2676016092300415,1.267600178718567,1.3661657476404798e-06,0.9629133939743042,0.0,0.0,0.0,23.745594024658203,25.0,52.47713088989258,-0.0,167.36175537109375,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8205710649490356,0.1225120723247528,0.1103942319750785,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8307521939277649,0.1274910420179367,0.1209497302770614,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.8254895210266113,0.1248694360256195,0.0875241607427597,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895097732543945,0.1089920103549957,0.1035527735948562,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600101470947266,0.1420255750417709,0.6394920349121094,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170104980469,288.8739013671875,1.0,0.2367748767137527,1.0,1.0,0.0,1.0,-1.2744399309158323,1.2744386196136477,1.3790822777082212e-06,0.9684080481529236,0.0,0.0,0.0,23.591859817504883,25.0,52.06324005126953,-0.0,169.194580078125,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8205710649490356,0.1225120723247528,0.1103942319750785,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8307521939277649,0.1274910420179367,0.1209497302770614,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.8254895210266113,0.1248694360256195,0.0875241607427597,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895097732543945,0.1089920103549957,0.1035527735948562,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600101470947266,0.1420255750417709,0.6394920349121094,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170104980469,288.8739013671875,1.0,0.2367748767137527,1.0,1.0,0.0,1.0,-1.2744399309158323,1.2744386196136477,1.3790822777082212e-06,0.9684080481529236,0.0,0.0,0.0,23.591859817504883,25.0,52.06324005126953,-0.0,169.194580078125,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.82511967420578,0.1235569566488266,0.1113190278410911,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.835332989692688,0.1285641491413116,0.1219530999660492,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8298211693763733,0.1258202195167541,0.088179662823677,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.793703556060791,0.1096723899245262,0.1041811481118202,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.863784909248352,0.1425808221101761,0.6419618725776672,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375188916921615,1.0,1.0,0.0,1.0,-1.281260371208191,1.2812589406967163,1.3920479204898584e-06,0.9738913178443908,0.0,0.0,0.0,23.47711563110352,25.0,51.81327819824219,-0.0,171.1234588623047,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.82511967420578,0.1235569566488266,0.1113190278410911,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.835332989692688,0.1285641491413116,0.1219530999660492,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8298211693763733,0.1258202195167541,0.088179662823677,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.793703556060791,0.1096723899245262,0.1041811481118202,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.863784909248352,0.1425808221101761,0.6419618725776672,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375188916921615,1.0,1.0,0.0,1.0,-1.281260371208191,1.2812589406967163,1.3920479204898584e-06,0.9738913178443908,0.0,0.0,0.0,23.47711563110352,25.0,51.81327819824219,-0.0,171.1234588623047,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.829431414604187,0.1246225163340568,0.1122639253735542,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8396958112716675,0.1296484172344207,0.1229678094387054,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339197635650635,0.1267827302217483,0.0888440534472465,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7976874709129333,0.1103791296482086,0.1048354879021644,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672581911087036,0.1431184858083725,0.6443557143211365,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152404785156,288.9482421875,1.0,0.2383046448230743,1.0,1.0,0.0,1.0,-1.2880690097808838,1.2880676984786987,1.405075408911216e-06,0.9793692827224731,0.0,0.0,0.0,23.391292572021484,25.0,51.66314697265625,-0.0,173.1297149658203,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.829431414604187,0.1246225163340568,0.1122639253735542,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8396958112716675,0.1296484172344207,0.1229678094387054,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339197635650635,0.1267827302217483,0.0888440534472465,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7976874709129333,0.1103791296482086,0.1048354879021644,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672581911087036,0.1431184858083725,0.6443557143211365,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152404785156,288.9482421875,1.0,0.2383046448230743,1.0,1.0,0.0,1.0,-1.2880690097808838,1.2880676984786987,1.405075408911216e-06,0.9793692827224731,0.0,0.0,0.0,23.391292572021484,25.0,51.66314697265625,-0.0,173.1297149658203,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623413085937,0.8315282464027405,0.1251626759767532,0.112743355333805,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624328613281,0.8418219089508057,0.1301950812339782,0.1234796494245529,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359094262123108,0.1272686123847961,0.0891796499490737,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996241450309753,0.1107424274086952,0.1051723435521125,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689070343971252,0.1433813273906707,0.6455264091491699,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2150573730469,288.9667663574219,1.0,0.2387097775936126,1.0,1.0,0.0,1.0,-1.2914714813232422,1.2914700508117676,1.4116171769273933e-06,0.982108473777771,0.0,0.0,0.0,23.356674194335938,25.0,51.61216354370117,-0.0,174.1573486328125,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8335984349250793,0.1257076859474182,0.11322733014822,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8439226150512695,0.1307449489831924,0.1239946484565734,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8378714323043823,0.1277577131986618,0.089517593383789,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805603027344,0.8015345931053162,0.1111126244068145,0.1055157110095024,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8705087900161743,0.1436404138803482,0.6466807723045349,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2148742675781,288.9852905273437,1.0,0.2391217052936554,1.0,1.0,0.0,1.0,-1.29487407207489,1.2948726415634155,1.418180772816413e-06,0.984849214553833,0.0,0.0,0.0,23.326505661010746,25.0,51.572532653808594,-0.0,175.1995849609375,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8376927971839905,0.1268122792243957,0.114208698272705,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8480785489082336,0.1318548321723938,0.1250343769788742,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8417443037033081,0.1287459284067154,0.0902006402611732,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053114414215088,0.1118765175342559,0.1062243208289146,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736026883125305,0.1441481262445449,0.6489430069923401,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399628311395645,1.0,1.0,0.0,1.0,-1.3016862869262695,1.301684856414795,1.4313861811388051e-06,0.9903406500816344,0.0,0.0,0.0,23.27674865722656,25.0,51.517669677734375,-0.0,177.3241424560547,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8376927971839905,0.1268122792243957,0.114208698272705,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8480785489082336,0.1318548321723938,0.1250343769788742,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8417443037033081,0.1287459284067154,0.0902006402611732,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053114414215088,0.1118765175342559,0.1062243208289146,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736026883125305,0.1441481262445449,0.6489430069923401,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399628311395645,1.0,1.0,0.0,1.0,-1.3016862869262695,1.301684856414795,1.4313861811388051e-06,0.9903406500816344,0.0,0.0,0.0,23.27674865722656,25.0,51.517669677734375,-0.0,177.3241424560547,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8417688012123108,0.1279364377260208,0.1152079328894615,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522132039070129,0.1329789757728576,0.1260877549648285,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.845589816570282,0.1297481507062912,0.0908936113119125,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.809016764163971,0.1126710847020149,0.1069624423980712,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8765912055969238,0.144642949104309,0.6511477828025818,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147216796875,289.059326171875,1.0,0.240822896361351,1.0,1.0,0.0,1.0,-1.3085145950317385,1.3085131645202637,1.4447101648329408e-06,0.9958516359329224,0.0,0.0,0.0,23.23764038085937,25.0,51.48424911499024,-0.0,179.497314453125,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8417688012123108,0.1279364377260208,0.1152079328894615,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522132039070129,0.1329789757728576,0.1260877549648285,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.845589816570282,0.1297481507062912,0.0908936113119125,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.809016764163971,0.1126710847020149,0.1069624423980712,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8765912055969238,0.144642949104309,0.6511477828025818,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147216796875,289.059326171875,1.0,0.240822896361351,1.0,1.0,0.0,1.0,-1.3085145950317385,1.3085131645202637,1.4447101648329408e-06,0.9958516359329224,0.0,0.0,0.0,23.23764038085937,25.0,51.48424911499024,-0.0,179.497314453125,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.845866858959198,0.129080444574356,0.1162251457571983,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8563635945320129,0.1341181993484497,0.1271554231643676,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8494465947151184,0.1307650804519653,0.0915969014167785,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126392364501953,0.1134960278868675,0.1077296361327171,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795130848884583,0.1451260298490524,0.6532997488975525,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0962829589844,1.0,0.2416982948780059,1.0,1.0,0.0,1.0,-1.3153656721115112,1.3153642416000366,1.4581671621272108e-06,1.0013878345489502,0.0,0.0,0.0,23.2060489654541,25.0,51.463653564453125,-0.0,181.7149200439453,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.845866858959198,0.129080444574356,0.1162251457571983,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8563635945320129,0.1341181993484497,0.1271554231643676,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8494465947151184,0.1307650804519653,0.0915969014167785,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126392364501953,0.1134960278868675,0.1077296361327171,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795130848884583,0.1451260298490524,0.6532997488975525,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0962829589844,1.0,0.2416982948780059,1.0,1.0,0.0,1.0,-1.3153656721115112,1.3153642416000366,1.4581671621272108e-06,1.0013878345489502,0.0,0.0,0.0,23.2060489654541,25.0,51.463653564453125,-0.0,181.7149200439453,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500182628631592,0.130244567990303,0.1172604858875274,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8605583906173706,0.1352732181549072,0.1282379925251007,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533448576927185,0.1317973583936691,0.0923109054565429,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.8162292242050171,0.1143502667546272,0.1085250675678253,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.882399320602417,0.1455985605716705,0.6554036736488342,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159729003906,289.1332702636719,1.0,0.2425865232944488,1.0,1.0,0.0,1.0,-1.322245478630066,1.3222439289093018,1.4717703606947907e-06,1.006954312324524,0.0,0.0,0.0,23.179649353027344,25.0,51.450721740722656,-0.0,183.974349975586,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500182628631592,0.130244567990303,0.1172604858875274,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8605583906173706,0.1352732181549072,0.1282379925251007,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533448576927185,0.1317973583936691,0.0923109054565429,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.8162292242050171,0.1143502667546272,0.1085250675678253,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.882399320602417,0.1455985605716705,0.6554036736488342,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159729003906,289.1332702636719,1.0,0.2425865232944488,1.0,1.0,0.0,1.0,-1.322245478630066,1.3222439289093018,1.4717703606947907e-06,1.006954312324524,0.0,0.0,0.0,23.179649353027344,25.0,51.450721740722656,-0.0,183.974349975586,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8521217107772827,0.130834475159645,0.1177851930260658,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8626793026924133,0.1358569264411926,0.1287851482629776,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8553169965744019,0.1323196142911911,0.0926721468567848,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180238604545593,0.1147878095507621,0.1089329272508621,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477355957031,0.8838362693786621,0.1458312273025512,0.6564390063285828,289.1482849121094,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164611816406,289.1517639160156,1.0,0.2430350035429,1.0,1.0,0.0,1.0,-1.3256981372833252,1.325696587562561,1.4786312476644523e-06,1.0097506046295166,0.0,0.0,0.0,23.16789054870605,25.0,51.44618225097656,-0.0,185.1194763183593,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659851074219,0.8542473912239075,0.131429374217987,0.1183143779635429,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.864819347858429,0.1364446878433227,0.1293360590934753,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8573081493377686,0.132845789194107,0.0930361226201057,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198235034942627,0.1152315959334373,0.1093468070030212,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8852739930152893,0.146061822772026,0.6574648022651672,289.1667785644531,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.217041015625,289.17022705078125,1.0,0.2434860318899154,1.0,1.0,0.0,1.0,-1.3291597366333008,1.3291583061218262,1.485532720835181e-06,1.0125558376312256,0.0,0.0,0.0,23.15678977966309,25.0,51.44245910644531,-0.0,186.27442932128903,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8585749268531799,0.1326344609260559,0.1193864122033119,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8691667318344116,0.1376333683729171,0.1304499953985214,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8613571524620056,0.1339104026556015,0.0937725454568862,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8234537839889526,0.1161380857229232,0.1101924404501915,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8881614208221436,0.1465173363685608,0.6594899296760559,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183837890625,289.20721435546875,1.0,0.2443954348564148,1.0,1.0,0.0,1.0,-1.3361139297485352,1.336112380027771,1.499465838605829e-06,1.0181959867477417,0.0,0.0,0.0,23.13597869873047,25.0,51.436859130859375,-0.0,188.6141052246093,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8585749268531799,0.1326344609260559,0.1193864122033119,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8691667318344116,0.1376333683729171,0.1304499953985214,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8613571524620056,0.1339104026556015,0.0937725454568862,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8234537839889526,0.1161380857229232,0.1101924404501915,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8881614208221436,0.1465173363685608,0.6594899296760559,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183837890625,289.20721435546875,1.0,0.2443954348564148,1.0,1.0,0.0,1.0,-1.3361139297485352,1.336112380027771,1.499465838605829e-06,1.0181959867477417,0.0,0.0,0.0,23.13597869873047,25.0,51.436859130859375,-0.0,188.6141052246093,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630205392837524,0.1338607221841812,0.1204773560166359,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736217021942139,0.1388420164585113,0.1315822005271911,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655114769935608,0.1349922716617584,0.0945208817720413,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8271547555923462,0.1170712783932685,0.1110630482435226,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8910807371139526,0.1469658613204956,0.6614823937416077,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453146278858184,1.0,1.0,0.0,1.0,-1.3431178331375122,1.343116283416748,1.513591314505902e-06,1.023882269859314,0.0,0.0,0.0,23.11614799499512,25.0,51.433082580566406,-0.0,190.9949951171875,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630205392837524,0.1338607221841812,0.1204773560166359,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736217021942139,0.1388420164585113,0.1315822005271911,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655114769935608,0.1349922716617584,0.0945208817720413,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8271547555923462,0.1170712783932685,0.1110630482435226,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8910807371139526,0.1469658613204956,0.6614823937416077,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453146278858184,1.0,1.0,0.0,1.0,-1.3431178331375122,1.343116283416748,1.513591314505902e-06,1.023882269859314,0.0,0.0,0.0,23.11614799499512,25.0,51.433082580566406,-0.0,190.9949951171875,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8675991892814636,0.1351077854633331,0.121586836874485,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782014846801758,0.1400719583034515,0.1327340453863144,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8697865605354309,0.1360913813114166,0.095281109213829,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8309558629989624,0.1180312782526016,0.1119587644934654,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940504193305969,0.1474085301160812,0.6634472608566284,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462433278560638,1.0,1.0,0.0,1.0,-1.3501787185668943,1.35017728805542,1.5279249510058437e-06,1.0296196937561035,0.0,0.0,0.0,23.096355438232425,25.0,51.43046569824219,-0.0,193.4181060791016,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
