time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8675991892814636,0.1351077854633331,0.121586836874485,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782014846801758,0.1400719583034515,0.1327340453863144,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8697865605354309,0.1360913813114166,0.095281109213829,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8309558629989624,0.1180312782526016,0.1119587644934654,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940504193305969,0.1474085301160812,0.6634472608566284,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462433278560638,1.0,1.0,0.0,1.0,-1.3501787185668943,1.35017728805542,1.5279249510058437e-06,1.0296196937561035,0.0,0.0,0.0,23.096355438232425,25.0,51.43046569824219,-0.0,193.4181060791016,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723211288452148,0.1363759934902191,0.1227152124047279,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829171061515808,0.1413244158029556,0.1339068859815597,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8741936087608337,0.1372083872556686,0.096053697168827,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.834881603717804,0.1190186664462089,0.1128802746534347,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8970821499824524,0.1478460729122162,0.665387749671936,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237548828125,289.3180847167969,1.0,0.2471819221973419,1.0,1.0,0.0,1.0,-1.3573042154312134,1.3573026657104492,1.5424833463839605e-06,1.0354129076004028,0.0,0.0,0.0,23.07612991333008,25.0,51.42870330810547,-0.0,195.8856506347656,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723211288452148,0.1363759934902191,0.1227152124047279,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829171061515808,0.1413244158029556,0.1339068859815597,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8741936087608337,0.1372083872556686,0.096053697168827,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.834881603717804,0.1190186664462089,0.1128802746534347,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8970821499824524,0.1478460729122162,0.665387749671936,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237548828125,289.3180847167969,1.0,0.2471819221973419,1.0,1.0,0.0,1.0,-1.3573042154312134,1.3573026657104492,1.5424833463839605e-06,1.0354129076004028,0.0,0.0,0.0,23.07612991333008,25.0,51.42870330810547,-0.0,195.8856506347656,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8747372031211853,0.1370178610086441,0.1232863515615463,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.885327160358429,0.1419591158628463,0.1345012336969375,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8764483332633972,0.1377736032009124,0.096444621682167,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8368967771530151,0.1195224672555923,0.1133505553007125,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986238241195679,0.1480631828308105,0.6663500070571899,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2248229980469,289.3365478515625,1.0,0.2476549744606018,1.0,1.0,0.0,1.0,-1.3608921766281128,1.3608906269073486,1.5498496850341326e-06,1.0383310317993164,0.0,0.0,0.0,23.065773010253903,25.0,51.42805099487305,-0.0,197.13653564453125,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.877190887928009,0.1376650333404541,0.1238622143864631,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8877729773521423,0.1425997018814087,0.1351010948419571,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8787383437156677,0.1383434683084488,0.0968387573957443,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8389500379562378,0.1200331673026084,0.1138273477554321,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.900183916091919,0.1482792794704437,0.6673073768615723,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259216308594,289.35504150390625,1.0,0.2481306940317154,1.0,1.0,0.0,1.0,-1.364498257637024,1.3644967079162598,1.5572768461424855e-06,1.0412641763687134,0.0,0.0,0.0,23.05523109436035,25.0,51.42752456665039,-0.0,198.3993377685547,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822099566459656,0.1389745324850082,0.125027522444725,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8927706480026245,0.1438980251550674,0.1363168656826019,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834241032600403,0.1394967287778854,0.0976363867521286,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8431761860847473,0.1210744082927703,0.1147996485233306,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.90336412191391,0.1487088501453399,0.6692094206809998,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2490900009870529,1.0,1.0,0.0,1.0,-1.3717644214630127,1.3717628717422483,1.5723140904810862e-06,1.0471749305725098,0.0,0.0,0.0,23.033546447753903,25.0,51.42672729492188,-0.0,200.9609222412109,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822099566459656,0.1389745324850082,0.125027522444725,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8927706480026245,0.1438980251550674,0.1363168656826019,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834241032600403,0.1394967287778854,0.0976363867521286,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8431761860847473,0.1210744082927703,0.1147996485233306,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.90336412191391,0.1487088501453399,0.6692094206809998,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2490900009870529,1.0,1.0,0.0,1.0,-1.3717644214630127,1.3717628717422483,1.5723140904810862e-06,1.0471749305725098,0.0,0.0,0.0,23.033546447753903,25.0,51.42672729492188,-0.0,200.9609222412109,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8873793482780457,0.1403045058250427,0.1262111514806747,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8979112505912781,0.1452199518680572,0.1375547647476196,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882537484169006,0.1406686156988144,0.0984468981623649,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8475745916366577,0.1221425607800483,0.1157973334193229,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067168831825256,0.1491353809833526,0.6710964441299438,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500604391098022,1.0,1.0,0.0,1.0,-1.3791072368621826,1.379105567932129,1.5876061070230207e-06,1.0531471967697144,0.0,0.0,0.0,23.011030197143555,25.0,51.42622756958008,-0.0,203.57272338867188,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8873793482780457,0.1403045058250427,0.1262111514806747,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8979112505912781,0.1452199518680572,0.1375547647476196,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882537484169006,0.1406686156988144,0.0984468981623649,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8475745916366577,0.1221425607800483,0.1157973334193229,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067168831825256,0.1491353809833526,0.6710964441299438,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500604391098022,1.0,1.0,0.0,1.0,-1.3791072368621826,1.379105567932129,1.5876061070230207e-06,1.0531471967697144,0.0,0.0,0.0,23.011030197143555,25.0,51.42622756958008,-0.0,203.57272338867188,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8926963210105896,0.1416541934013366,0.1274123936891555,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9031929969787598,0.1465650498867035,0.1388143748044967,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932265639305115,0.1418588161468505,0.0992700606584549,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8521549105644226,0.1232366934418678,0.1168195232748985,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.910280168056488,0.1495595276355743,0.6729716062545776,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510421276092529,1.0,1.0,0.0,1.0,-1.3865275382995603,1.3865258693695068,1.6031568748076095e-06,1.0591806173324585,0.0,0.0,0.0,22.987659454345703,25.0,51.425899505615234,-0.0,206.23599243164065,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8926963210105896,0.1416541934013366,0.1274123936891555,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9031929969787598,0.1465650498867035,0.1388143748044967,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932265639305115,0.1418588161468505,0.0992700606584549,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8521549105644226,0.1232366934418678,0.1168195232748985,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.910280168056488,0.1495595276355743,0.6729716062545776,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510421276092529,1.0,1.0,0.0,1.0,-1.3865275382995603,1.3865258693695068,1.6031568748076095e-06,1.0591806173324585,0.0,0.0,0.0,22.987659454345703,25.0,51.425899505615234,-0.0,206.23599243164065,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8981600403785706,0.1430238187313079,0.128631442785263,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.908824861049652,0.1479340344667434,0.1400963962078094,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983439207077026,0.1430679112672805,0.1001062989234924,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569287657737732,0.1243572011590004,0.117866575717926,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.914042830467224,0.1499818116426468,0.6748371720314026,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520358264446258,1.0,1.0,0.0,1.0,-1.3940300941467283,1.3940285444259644,1.6189787857001647e-06,1.0652775764465332,0.0,0.0,0.0,22.96344375610352,25.0,51.42573928833008,-0.0,208.95339965820312,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8981600403785706,0.1430238187313079,0.128631442785263,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.908824861049652,0.1479340344667434,0.1400963962078094,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983439207077026,0.1430679112672805,0.1001062989234924,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569287657737732,0.1243572011590004,0.117866575717926,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.914042830467224,0.1499818116426468,0.6748371720314026,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520358264446258,1.0,1.0,0.0,1.0,-1.3940300941467283,1.3940285444259644,1.6189787857001647e-06,1.0652775764465332,0.0,0.0,0.0,22.96344375610352,25.0,51.42573928833008,-0.0,208.95339965820312,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009451270103456,0.1437157690525055,0.1292473375797271,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118105173110962,0.14862722158432,0.1407455503940582,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009557962417604,0.1436793357133865,0.1005291640758514,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8593899011611938,0.1249269321560859,0.1183990165591239,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9159950613975524,0.1501924395561218,0.675767183303833,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525371313095093,1.0,1.0,0.0,1.0,-1.397812008857727,1.3978103399276731,1.6269913203359463e-06,1.0683493614196775,0.0,0.0,0.0,22.951017379760746,25.0,51.42568206787109,-0.0,210.3325958251953,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.903772473335266,0.1444126516580581,0.1298676282167434,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9148952960968018,0.1493264734745025,0.1414003819227218,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036081433296204,0.1442955732345581,0.1009553521871566,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619024157524109,0.125503197312355,0.118937648832798,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9179926514625548,0.1504027992486953,0.676695704460144,289.5365295410156,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2388610839844,289.5398254394531,1.0,0.2530415952205658,1.0,1.0,0.0,1.0,-1.4016155004501345,1.4016138315200806,1.6350749092453043e-06,1.0714374780654907,0.0,0.0,0.0,22.93838882446289,25.0,51.42566680908203,-0.0,211.72613525390625,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9097887277603148,0.1458205580711364,0.1311208456754684,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.92131769657135,0.1507425606250763,0.1427265554666519,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092445969581604,0.1455419957637787,0.1018173769116401,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8670825958251953,0.1266745924949646,0.1200326308608055,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221175312995912,0.1508229821920395,0.6785494089126587,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540599703788757,1.0,1.0,0.0,1.0,-1.4092864990234375,1.4092848300933838,1.651454113016371e-06,1.077661395072937,0.0,0.0,0.0,22.91252326965332,25.0,51.425662994384766,-0.0,214.5563507080078,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9097887277603148,0.1458205580711364,0.1311208456754684,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.92131769657135,0.1507425606250763,0.1427265554666519,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092445969581604,0.1455419957637787,0.1018173769116401,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8670825958251953,0.1266745924949646,0.1200326308608055,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221175312995912,0.1508229821920395,0.6785494089126587,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540599703788757,1.0,1.0,0.0,1.0,-1.4092864990234375,1.4092848300933838,1.651454113016371e-06,1.077661395072937,0.0,0.0,0.0,22.91252326965332,25.0,51.425662994384766,-0.0,214.5563507080078,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9162612557411194,0.1472475677728653,0.1323911249637603,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280114769935608,0.1521827578544616,0.1440753191709518,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9153156876564026,0.1468075215816497,0.1026926189661026,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.872475266456604,0.1278715133666992,0.121151678264141,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264052510261536,0.1512427926063537,0.6804003715515137,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2550914585590362,1.0,1.0,0.0,1.0,-1.4170465469360352,1.4170448780059814,1.6681266288287588e-06,1.083951473236084,0.0,0.0,0.0,22.885875701904297,25.0,51.425743103027344,-0.0,217.4464874267578,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9162612557411194,0.1472475677728653,0.1323911249637603,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280114769935608,0.1521827578544616,0.1440753191709518,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9153156876564026,0.1468075215816497,0.1026926189661026,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.872475266456604,0.1278715133666992,0.121151678264141,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264052510261536,0.1512427926063537,0.6804003715515137,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2550914585590362,1.0,1.0,0.0,1.0,-1.4170465469360352,1.4170448780059814,1.6681266288287588e-06,1.083951473236084,0.0,0.0,0.0,22.885875701904297,25.0,51.425743103027344,-0.0,217.4464874267578,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9230926036834716,0.148693174123764,0.1336779296398162,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349058270454408,0.1536467224359512,0.1454463303089141,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217433333396912,0.1480919271707534,0.1035808771848678,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8780877590179443,0.1290932893753051,0.1222940906882286,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.930850863456726,0.1516638994216919,0.6822533011436462,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561363279819488,1.0,1.0,0.0,1.0,-1.4248992204666138,1.42489755153656,1.6851032569320523e-06,1.090309500694275,0.0,0.0,0.0,22.85818862915039,25.0,51.42582702636719,-0.0,220.3984375,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9230926036834716,0.148693174123764,0.1336779296398162,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349058270454408,0.1536467224359512,0.1454463303089141,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217433333396912,0.1480919271707534,0.1035808771848678,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8780877590179443,0.1290932893753051,0.1222940906882286,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.930850863456726,0.1516638994216919,0.6822533011436462,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561363279819488,1.0,1.0,0.0,1.0,-1.4248992204666138,1.42489755153656,1.6851032569320523e-06,1.090309500694275,0.0,0.0,0.0,22.85818862915039,25.0,51.42582702636719,-0.0,220.3984375,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9302219152450562,0.1501578390598297,0.1349815726280212,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9419631361961364,0.1551351994276046,0.1468401551246643,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9284827709197998,0.1493959128856659,0.1044825538992881,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8839502334594727,0.1303403079509735,0.1234601512551307,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9354804754257202,0.1520895212888717,0.6841230988502502,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876220703125,1.0,0.2571958899497986,1.0,1.0,0.0,1.0,-1.4328643083572388,1.432862639427185,1.7024302678692038e-06,1.0967507362365725,0.0,0.0,0.0,22.82830238342285,25.0,51.4261474609375,-0.0,223.4182586669922,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9302219152450562,0.1501578390598297,0.1349815726280212,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9419631361961364,0.1551351994276046,0.1468401551246643,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9284827709197998,0.1493959128856659,0.1044825538992881,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8839502334594727,0.1303403079509735,0.1234601512551307,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9354804754257202,0.1520895212888717,0.6841230988502502,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876220703125,1.0,0.2571958899497986,1.0,1.0,0.0,1.0,-1.4328643083572388,1.432862639427185,1.7024302678692038e-06,1.0967507362365725,0.0,0.0,0.0,22.82830238342285,25.0,51.4261474609375,-0.0,223.4182586669922,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.933869481086731,0.1508973389863968,0.1356397569179535,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9455302357673644,0.1558887064456939,0.147545725107193,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319448471069336,0.1500553488731384,0.1049385145306587,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8869745135307312,0.1309732943773269,0.1240520551800727,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9378580451011658,0.1523038297891616,0.6850649118423462,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577314674854278,1.0,1.0,0.0,1.0,-1.436889886856079,1.4368882179260254,1.7112287196141551e-06,1.1000031232833862,0.0,0.0,0.0,22.81266021728516,25.0,51.42647171020508,-0.0,224.9547119140625,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9375550150871276,0.1516414582729339,0.1363020241260528,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9491086602211,0.1566482335329055,0.1482569277286529,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354530572891236,0.1507196277379989,0.1053978130221366,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8900578618049622,0.1316123753786087,0.1246496886014938,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9402713775634766,0.1525190472602844,0.6860105991363525,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499389648437,289.7245788574219,1.0,0.2582708895206451,1.0,1.0,0.0,1.0,-1.4409427642822266,1.4409410953521729,1.7201145965373144e-06,1.1032754182815552,0.0,0.0,0.0,22.79668235778809,25.0,51.42682266235352,-0.0,226.50885009765625,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9449958205223083,0.1531434804201126,0.1376388818025589,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9562647938728333,0.1581855416297912,0.1496964246034622,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425684809684752,0.1520628035068512,0.106326512992382,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8963971138000488,0.132908895611763,0.1258622109889984,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.945191502571106,0.1529520750045776,0.687913179397583,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.76153564453125,1.0,0.2593616843223572,1.0,1.0,0.0,1.0,-1.4491301774978638,1.44912850856781,1.7381507859681733e-06,1.1098796129226685,0.0,0.0,0.0,22.76397132873535,25.0,51.42756652832031,-0.0,229.6715087890625,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9449958205223083,0.1531434804201126,0.1376388818025589,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9562647938728333,0.1581855416297912,0.1496964246034622,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425684809684752,0.1520628035068512,0.106326512992382,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8963971138000488,0.132908895611763,0.1258622109889984,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.945191502571106,0.1529520750045776,0.687913179397583,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.76153564453125,1.0,0.2593616843223572,1.0,1.0,0.0,1.0,-1.4491301774978638,1.44912850856781,1.7381507859681733e-06,1.1098796129226685,0.0,0.0,0.0,22.76397132873535,25.0,51.42756652832031,-0.0,229.6715087890625,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9524646997451782,0.1546640992164611,0.1389923095703125,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9633691906929016,0.1597477197647094,0.1511592417955398,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497570395469666,0.1534259170293808,0.1072689965367317,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.9029618501663208,0.1342303305864334,0.1270981729030609,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502168893814088,0.153388574719429,0.6898307204246521,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604689300060272,1.0,1.0,0.0,1.0,-1.457428216934204,1.4574264287948608,1.7565471353009343e-06,1.1165640354156494,0.0,0.0,0.0,22.73052024841309,43.0,51.42832565307617,-0.0,232.90914916992188,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9524646997451782,0.1546640992164611,0.1389923095703125,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9633691906929016,0.1597477197647094,0.1511592417955398,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497570395469666,0.1534259170293808,0.1072689965367317,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.9029618501663208,0.1342303305864334,0.1270981729030609,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502168893814088,0.153388574719429,0.6898307204246521,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604689300060272,1.0,1.0,0.0,1.0,-1.457428216934204,1.4574264287948608,1.7565471353009343e-06,1.1165640354156494,0.0,0.0,0.0,22.73052024841309,43.0,51.42832565307617,-0.0,232.90914916992188,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.88433438539505,0.1565331816673278,0.1407062709331512,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941366672515869,0.1616779118776321,0.1530139148235321,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.88172847032547,0.1551475524902343,0.1084959283471107,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8440898060798645,0.1359218955039978,0.1287270635366439,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803132772445679,0.1541781425476074,0.6935269832611084,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683755159378052,1.0,1.0,0.0,1.0,-1.469574213027954,1.4695724248886108,1.783618586159719e-06,1.126266598701477,0.0,0.0,0.0,27.18096351623535,61.0,51.42379379272461,-0.0,248.9625244140625,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.88433438539505,0.1565331816673278,0.1407062709331512,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941366672515869,0.1616779118776321,0.1530139148235321,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.88172847032547,0.1551475524902343,0.1084959283471107,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8440898060798645,0.1359218955039978,0.1287270635366439,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803132772445679,0.1541781425476074,0.6935269832611084,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683755159378052,1.0,1.0,0.0,1.0,-1.469574213027954,1.4695724248886108,1.783618586159719e-06,1.126266598701477,0.0,0.0,0.0,27.18096351623535,61.0,51.42379379272461,-0.0,248.9625244140625,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8211832046508789,0.1588863283395767,0.1430108100175857,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8294746279716492,0.1641542166471481,0.1555397659540176,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.818798840045929,0.1573906242847442,0.1102039292454719,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838239073753357,0.1381686776876449,0.131034642457962,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8160938620567322,0.155517041683197,0.7004040479660034,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810801267623901,1.0,1.0,0.0,1.0,-1.488446831703186,1.4884449243545532,1.8262065850649376e-06,1.1413307189941406,0.0,0.0,0.0,35.20216751098633,49.0,51.53539657592773,-0.0,277.22119140625,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8211832046508789,0.1588863283395767,0.1430108100175857,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8294746279716492,0.1641542166471481,0.1555397659540176,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.818798840045929,0.1573906242847442,0.1102039292454719,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838239073753357,0.1381686776876449,0.131034642457962,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8160938620567322,0.155517041683197,0.7004040479660034,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810801267623901,1.0,1.0,0.0,1.0,-1.488446831703186,1.4884449243545532,1.8262065850649376e-06,1.1413307189941406,0.0,0.0,0.0,35.20216751098633,49.0,51.53539657592773,-0.0,277.22119140625,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114482164382935,0.1601874977350235,0.1442137509584427,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199003338813782,0.1655432879924774,0.1568813920021057,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089247941970825,0.1586525589227676,0.111108660697937,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8870849609375,0.7741511464118958,0.1394469439983368,0.1322709321975708,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873291015625,0.8053354024887085,0.1563401669263839,0.7042281031608582,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843597531318664,1.0,1.0,0.0,1.0,-1.4986628293991089,1.4986610412597656,1.8495524045647471e-06,1.149503231048584,0.0,0.0,0.0,37.29622650146485,49.0,51.62817001342773,-0.0,287.07501220703125,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.811328113079071,0.1615650504827499,0.1454293578863144,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198598027229309,0.1670222878456115,0.1582506895065307,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087650537490845,0.1599986553192138,0.112029455602169,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057312011719,0.774329662322998,0.140817642211914,0.1335373967885971,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044447898864746,0.1572547703981399,0.7081911563873291,289.90655517578125,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862449884414673,1.0,1.0,0.0,1.0,-1.509149193763733,1.5091472864151,1.8736991478363048e-06,1.1578761339187622,0.0,0.0,0.0,37.87991714477539,37.0,51.686302185058594,-0.0,293.2995300292969,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
