time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300613164901733,0.1645271033048629,0.1479371637105941,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388100862503052,0.1702232360839843,0.1611054688692093,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275508284568787,0.1629182994365692,0.1139456331729888,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944609522819519,0.1438087671995163,0.1361933052539825,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8221940398216248,0.1593300104141235,0.7166856527328491,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866033911705017,1.0,1.0,0.0,1.0,-1.5312728881835938,1.531270980834961,1.925292281157453e-06,1.1755247116088867,0.0,0.0,0.0,35.977970123291016,25.0,51.77471923828125,-0.0,298.5210266113281,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300613164901733,0.1645271033048629,0.1479371637105941,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388100862503052,0.1702232360839843,0.1611054688692093,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275508284568787,0.1629182994365692,0.1139456331729888,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944609522819519,0.1438087671995163,0.1361933052539825,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8221940398216248,0.1593300104141235,0.7166856527328491,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866033911705017,1.0,1.0,0.0,1.0,-1.5312728881835938,1.531270980834961,1.925292281157453e-06,1.1755247116088867,0.0,0.0,0.0,35.977970123291016,25.0,51.77471923828125,-0.0,298.5210266113281,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8800638318061829,0.1677373200654983,0.1505559831857681,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8905254006385803,0.1737162172794342,0.1641195863485336,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771613836288452,0.1661110073328018,0.1159659996628761,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8427628874778748,0.1470996886491775,0.1390164941549301,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696134090423584,0.1616985499858856,0.7259464859962463,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836054563522339,1.0,1.0,0.0,1.0,-1.5549675226211548,1.5549654960632324,1.981527930183802e-06,1.194402813911438,0.0,0.0,0.0,30.945274353027344,25.0,51.83953094482422,-0.0,296.310791015625,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8800638318061829,0.1677373200654983,0.1505559831857681,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8905254006385803,0.1737162172794342,0.1641195863485336,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771613836288452,0.1661110073328018,0.1159659996628761,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8427628874778748,0.1470996886491775,0.1390164941549301,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696134090423584,0.1616985499858856,0.7259464859962463,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836054563522339,1.0,1.0,0.0,1.0,-1.5549675226211548,1.5549654960632324,1.981527930183802e-06,1.194402813911438,0.0,0.0,0.0,30.945274353027344,25.0,51.83953094482422,-0.0,296.310791015625,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9503380656242372,0.1711611151695251,0.1534103900194168,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625070691108704,0.1774672567844391,0.1674228757619857,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9469847083091736,0.1695429533720016,0.1181870326399803,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0178527832031,0.9051777124404908,0.1506550461053848,0.1421353965997696,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362212419509888,0.1643231064081192,0.7365748286247253,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827309668064117,1.0,1.0,0.0,1.0,-1.5815290212631226,1.5815269947052002,2.045758492386085e-06,1.2155221700668335,0.0,0.0,0.0,26.918943405151367,28.0,51.89157104492188,-0.0,298.0543518066406,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9503380656242372,0.1711611151695251,0.1534103900194168,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625070691108704,0.1774672567844391,0.1674228757619857,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9469847083091736,0.1695429533720016,0.1181870326399803,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0178527832031,0.9051777124404908,0.1506550461053848,0.1421353965997696,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362212419509888,0.1643231064081192,0.7365748286247253,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827309668064117,1.0,1.0,0.0,1.0,-1.5815290212631226,1.5815269947052002,2.045758492386085e-06,1.2155221700668335,0.0,0.0,0.0,26.918943405151367,28.0,51.89157104492188,-0.0,298.0543518066406,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839534759521484,0.1747418940067291,0.1565342545509338,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775915741920472,0.1817714124917984,0.1612545847892761,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813430905342102,0.1731607019901275,0.1206373199820518,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437838196754456,0.1544211059808731,0.1455884575843811,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710620641708374,0.167149007320404,0.7487457394599915,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840078175067901,1.0,1.0,0.0,1.0,-1.5997401475906372,1.5997381210327148,2.0907230009470368e-06,1.2301496267318726,0.0,0.0,0.0,25.7514877319336,48.0,52.04053115844727,-0.0,303.56591796875,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839534759521484,0.1747418940067291,0.1565342545509338,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775915741920472,0.1817714124917984,0.1612545847892761,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813430905342102,0.1731607019901275,0.1206373199820518,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437838196754456,0.1544211059808731,0.1455884575843811,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710620641708374,0.167149007320404,0.7487457394599915,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840078175067901,1.0,1.0,0.0,1.0,-1.5997401475906372,1.5997381210327148,2.0907230009470368e-06,1.2301496267318726,0.0,0.0,0.0,25.7514877319336,48.0,52.04053115844727,-0.0,303.56591796875,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831322431564332,0.176601693034172,0.1581829786300659,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9829503893852234,0.1843842566013336,0.1664675027132034,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805727005004884,0.1750505566596985,0.1219378337264061,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.9434816837310792,0.1563943475484848,0.1474257558584213,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9696123003959656,0.1686520278453827,0.7553492188453674,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.34814453125,290.0774230957031,1.0,0.2880023121833801,1.0,1.0,0.0,1.0,-1.619492530822754,1.619490385055542,2.1396206193458056e-06,1.245518684387207,0.0,0.0,0.0,26.36490249633789,48.0,51.64342880249024,-0.0,314.9178466796875,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9701122641563416,0.1785052567720413,0.1599084585905075,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9830656051635742,0.1863931864500045,0.1758309155702591,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.967364490032196,0.1769923418760299,0.1233036816120147,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.928580105304718,0.1584259122610092,0.1493575721979141,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.09246826171875,0.9547244310379028,0.1702107638120651,0.7623993158340454,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3557434082031,290.0961608886719,1.0,0.2939828634262085,1.0,1.0,0.0,1.0,-1.6484043598175049,1.648402214050293,2.213124616901041e-06,1.2685546875,0.0,0.0,0.0,27.930072784423828,68.0,51.89730453491211,-0.0,333.1796569824219,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8716904520988464,0.1823429614305496,0.1636528521776199,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8844841718673706,0.1904155611991882,0.1798937767744064,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693736791610718,0.1809324771165847,0.1262813359498977,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395556807518005,0.1625642329454422,0.1535719037055969,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8574997782707214,0.1733838021755218,0.7780884504318237,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091497719287872,1.0,1.0,0.0,1.0,-1.6820826530456543,1.6820803880691528,2.3005045477475505e-06,1.2952125072479248,0.0,0.0,0.0,37.10166931152344,88.0,52.161231994628906,-0.0,377.6744995117188,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8716904520988464,0.1823429614305496,0.1636528521776199,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8844841718673706,0.1904155611991882,0.1798937767744064,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693736791610718,0.1809324771165847,0.1262813359498977,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395556807518005,0.1625642329454422,0.1535719037055969,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8574997782707214,0.1733838021755218,0.7780884504318237,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091497719287872,1.0,1.0,0.0,1.0,-1.6820826530456543,1.6820803880691528,2.3005045477475505e-06,1.2952125072479248,0.0,0.0,0.0,37.10166931152344,88.0,52.161231994628906,-0.0,377.6744995117188,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103637099266052,0.1862741857767105,0.1675960719585418,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217326998710632,0.1947411447763443,0.1843752712011337,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.808478057384491,0.1849994510412216,0.1294372230768203,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.7804127335548401,0.1668529361486435,0.1580502986907959,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962271571159363,0.176687091588974,0.7949333190917969,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279849290847778,1.0,1.0,0.0,1.0,-1.7215871810913086,1.7215847969055176,2.405621444268036e-06,1.326425075531006,0.0,0.0,0.0,49.64937973022461,76.0,52.194095611572266,-0.0,436.5377502441406,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103637099266052,0.1862741857767105,0.1675960719585418,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217326998710632,0.1947411447763443,0.1843752712011337,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.808478057384491,0.1849994510412216,0.1294372230768203,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.7804127335548401,0.1668529361486435,0.1580502986907959,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962271571159363,0.176687091588974,0.7949333190917969,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279849290847778,1.0,1.0,0.0,1.0,-1.7215871810913086,1.7215847969055176,2.405621444268036e-06,1.326425075531006,0.0,0.0,0.0,49.64937973022461,76.0,52.194095611572266,-0.0,436.5377502441406,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7961418628692627,0.1903147995471954,0.1713660508394241,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085262179374695,0.1992932707071304,0.1888046562671661,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944844365119934,0.1892006695270538,0.1324779689311981,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7680445909500122,0.1712942123413086,0.1623919010162353,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7815566062927246,0.1801259517669677,0.811051070690155,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3377933502197265,1.0,1.0,0.0,1.0,-1.7596497535705566,1.759647250175476,2.509639443815104e-06,1.3564947843551636,0.0,0.0,0.0,55.23217391967773,64.0,52.22581481933594,-0.0,476.2305603027344,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7961418628692627,0.1903147995471954,0.1713660508394241,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085262179374695,0.1992932707071304,0.1888046562671661,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944844365119934,0.1892006695270538,0.1324779689311981,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7680445909500122,0.1712942123413086,0.1623919010162353,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7815566062927246,0.1801259517669677,0.811051070690155,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3377933502197265,1.0,1.0,0.0,1.0,-1.7596497535705566,1.759647250175476,2.509639443815104e-06,1.3564947843551636,0.0,0.0,0.0,55.23217391967773,64.0,52.22581481933594,-0.0,476.2305603027344,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.806542158126831,0.1945214867591858,0.1750550717115402,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189354538917542,0.2040752470493316,0.1932180821895599,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051541447639465,0.1935831606388092,0.1354672163724899,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7791937589645386,0.1759297102689743,0.1666767299175262,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912172079086304,0.1837440133094787,0.8268304467201233,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420233726501465,1.0,1.0,0.0,1.0,-1.7970589399337769,1.7970563173294067,2.614400955280871e-06,1.385983109474182,0.0,0.0,0.0,54.95756912231445,52.0,52.18673324584961,-0.0,499.17388916015625,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.806542158126831,0.1945214867591858,0.1750550717115402,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189354538917542,0.2040752470493316,0.1932180821895599,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051541447639465,0.1935831606388092,0.1354672163724899,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7791937589645386,0.1759297102689743,0.1666767299175262,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912172079086304,0.1837440133094787,0.8268304467201233,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420233726501465,1.0,1.0,0.0,1.0,-1.7970589399337769,1.7970563173294067,2.614400955280871e-06,1.385983109474182,0.0,0.0,0.0,54.95756912231445,52.0,52.18673324584961,-0.0,499.17388916015625,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181111216545105,0.1966912448406219,0.1768989562988281,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304453492164612,0.2065505981445312,0.1954423040151596,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169393539428711,0.1958467662334442,0.1369653642177581,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916048169136047,0.1783246994018554,0.1688285022974014,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.802940845489502,0.1856257766485214,0.8347424268722534,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426414728164673,1.0,1.0,0.0,1.0,-1.8158265352249143,1.8158239126205444,2.667905391717796e-06,1.400758981704712,0.0,0.0,0.0,53.24724578857422,52.0,52.16358184814453,-0.0,506.1334228515625,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337436318397522,0.1989056318998336,0.1787515729665756,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.846724271774292,0.2090811878442764,0.1976860761642456,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.832703709602356,0.1981593519449234,0.1384732276201248,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088498115539551,0.1807720959186554,0.170996606349945,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812805175781,0.8188568949699402,0.1875577569007873,0.8427212238311768,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4229431152344,290.28448486328125,1.0,0.3425153791904449,1.0,1.0,0.0,1.0,-1.8347396850585933,1.834736943244934,2.722462795645697e-06,1.415637493133545,0.0,0.0,0.0,50.71456527709961,40.0,52.14110565185547,-0.0,510.73089599609375,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8861960172653198,0.203465461730957,0.1825013309717178,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.901863157749176,0.2143035978078842,0.2022493034601211,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853147625923157,0.2029298543930053,0.1415331959724426,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593626618385315,0.1858230084180832,0.1754027158021927,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.868504524230957,0.1915706694126129,0.8589798808097839,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406151831150055,1.0,1.0,0.0,1.0,-1.8732091188430784,1.873206377029419,2.8353999823593767e-06,1.4458659887313845,0.0,0.0,0.0,43.72138977050781,28.0,52.1020393371582,-0.0,514.4017944335938,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8861960172653198,0.203465461730957,0.1825013309717178,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.901863157749176,0.2143035978078842,0.2022493034601211,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853147625923157,0.2029298543930053,0.1415331959724426,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593626618385315,0.1858230084180832,0.1754027158021927,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.868504524230957,0.1915706694126129,0.8589798808097839,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406151831150055,1.0,1.0,0.0,1.0,-1.8732091188430784,1.873206377029419,2.8353999823593767e-06,1.4458659887313845,0.0,0.0,0.0,43.72138977050781,28.0,52.1020393371582,-0.0,514.4017944335938,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844988584518432,0.2081791907548904,0.1863780468702316,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570556640625,0.9900161623954772,0.2198004126548767,0.200290247797966,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9840060472488404,0.2078751325607299,0.1447060406208038,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.95755535364151,0.1910638362169265,0.1799757778644561,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660926461219788,0.1957633644342422,0.8759867548942566,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369169235229492,1.0,1.0,0.0,1.0,-1.9036918878555296,1.903688907623291,2.9277262001414783e-06,1.4704763889312744,0.0,0.0,0.0,35.91547775268555,48.0,52.5027961730957,-0.0,510.4063720703125,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844988584518432,0.2081791907548904,0.1863780468702316,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570556640625,0.9900161623954772,0.2198004126548767,0.200290247797966,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9840060472488404,0.2078751325607299,0.1447060406208038,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.95755535364151,0.1910638362169265,0.1799757778644561,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660926461219788,0.1957633644342422,0.8759867548942566,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369169235229492,1.0,1.0,0.0,1.0,-1.9036918878555296,1.903688907623291,2.9277262001414783e-06,1.4704763889312744,0.0,0.0,0.0,35.91547775268555,48.0,52.5027961730957,-0.0,510.4063720703125,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890169501304626,0.2130104899406433,0.1906774491071701,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9794455170631408,0.2275362610816955,0.194044679403305,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.988875150680542,0.212967574596405,0.1482259631156921,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9646987915039062,0.196470096707344,0.1850347071886062,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9710322022438048,0.2001198530197143,0.8952754139900208,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425733149051666,1.0,1.0,0.0,1.0,-1.9310963153839111,1.9310933351516724,3.010428144989419e-06,1.4913814067840576,0.0,0.0,0.0,36.720489501953125,68.0,51.78908920288086,-0.0,533.0258178710938,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890169501304626,0.2130104899406433,0.1906774491071701,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9794455170631408,0.2275362610816955,0.194044679403305,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.988875150680542,0.212967574596405,0.1482259631156921,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9646987915039062,0.196470096707344,0.1850347071886062,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9710322022438048,0.2001198530197143,0.8952754139900208,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425733149051666,1.0,1.0,0.0,1.0,-1.9310963153839111,1.9310933351516724,3.010428144989419e-06,1.4913814067840576,0.0,0.0,0.0,36.720489501953125,68.0,51.78908920288086,-0.0,533.0258178710938,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801199436187744,0.2180036157369613,0.195164069533348,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9946026802062988,0.234105110168457,0.216809868812561,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803541898727416,0.2182582765817642,0.1519165188074112,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557206630706788,0.2020969092845916,0.1903455555438995,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.960503101348877,0.2046964466571808,0.9157719016075134,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4883117675781,290.4335327148437,1.0,0.356379359960556,1.0,1.0,0.0,1.0,-2.0045297145843506,2.004526376724243,3.23974541061034e-06,1.548256516456604,0.0,0.0,0.0,39.94014358520508,88.0,51.6938362121582,-0.0,595.8818359375,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801199436187744,0.2180036157369613,0.195164069533348,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9946026802062988,0.234105110168457,0.216809868812561,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803541898727416,0.2182582765817642,0.1519165188074112,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557206630706788,0.2020969092845916,0.1903455555438995,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.960503101348877,0.2046964466571808,0.9157719016075134,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4883117675781,290.4335327148437,1.0,0.356379359960556,1.0,1.0,0.0,1.0,-2.0045297145843506,2.004526376724243,3.23974541061034e-06,1.548256516456604,0.0,0.0,0.0,39.94014358520508,88.0,51.6938362121582,-0.0,595.8818359375,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9384461641311646,0.2205091565847396,0.1975716054439544,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9627525210380554,0.2363874316215515,0.2231115400791168,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9389898777008056,0.2209259569644928,0.1538988351821899,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.911980152130127,0.2049406319856643,0.193194180727005,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9159111380577089,0.2070050835609436,0.9269075393676758,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903564453125,290.4530334472656,1.0,0.3651425242424011,1.0,1.0,0.0,1.0,-2.0341382026672363,2.034134864807129,3.3357844131387537e-06,1.5718038082122805,0.0,0.0,0.0,44.90240859985352,88.0,52.34097671508789,-0.0,635.7843017578125,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941230773925781,0.2230169177055359,0.2000283747911453,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9162859916687012,0.2388641238212585,0.2255949825048446,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948098421096802,0.2236049771308899,0.155925765633583,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8725930452346802,0.2078006118535995,0.1961079239845276,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.875139594078064,0.2093218564987182,0.9383141398429872,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931640625,290.4718933105469,1.0,0.3745513260364532,1.0,1.0,0.0,1.0,-2.0597026348114014,2.059699296951294,3.41934082825901e-06,1.5917513370513916,0.0,0.0,0.0,51.29527282714844,108.0,52.32625961303711,-0.0,678.5224609375,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351058959960938,0.2280722707509994,0.2050511389970779,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.853336751461029,0.244287222623825,0.2311022877693176,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360844254493713,0.2290284931659698,0.1600828319787979,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180395364761353,0.2135999053716659,0.2020886093378067,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8188842535018921,0.2140178829431533,0.9617679119110109,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5010070800781,290.50946044921875,1.0,0.3950031995773315,1.0,1.0,0.0,1.0,-2.112690687179565,2.112687110900879,3.596047463361174e-06,1.633059859275818,0.0,0.0,0.0,66.29833221435547,96.0,52.224388122558594,-0.0,776.670166015625,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351058959960938,0.2280722707509994,0.2050511389970779,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.853336751461029,0.244287222623825,0.2311022877693176,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360844254493713,0.2290284931659698,0.1600828319787979,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180395364761353,0.2135999053716659,0.2020886093378067,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8188842535018921,0.2140178829431533,0.9617679119110109,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5010070800781,290.50946044921875,1.0,0.3950031995773315,1.0,1.0,0.0,1.0,-2.112690687179565,2.112687110900879,3.596047463361174e-06,1.633059859275818,0.0,0.0,0.0,66.29833221435547,96.0,52.224388122558594,-0.0,776.670166015625,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253089785575867,0.2332095652818679,0.2098034769296646,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8432838916778564,0.2501170039176941,0.236695796251297,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.826671838760376,0.2345587462186813,0.1640493273735046,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094324469566345,0.2195191532373428,0.2078255414962768,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089295625686646,0.2188174873590469,0.9839867353439332,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5103454589844,290.5470886230469,1.0,0.4060998260974884,1.0,1.0,0.0,1.0,-2.1634597778320312,2.1634559631347656,3.769889417526429e-06,1.6726481914520264,0.0,0.0,0.0,72.4559326171875,84.0,52.1906623840332,-0.0,844.8848876953125,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253089785575867,0.2332095652818679,0.2098034769296646,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8432838916778564,0.2501170039176941,0.236695796251297,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.826671838760376,0.2345587462186813,0.1640493273735046,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094324469566345,0.2195191532373428,0.2078255414962768,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089295625686646,0.2188174873590469,0.9839867353439332,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5103454589844,290.5470886230469,1.0,0.4060998260974884,1.0,1.0,0.0,1.0,-2.1634597778320312,2.1634559631347656,3.769889417526429e-06,1.6726481914520264,0.0,0.0,0.0,72.4559326171875,84.0,52.1906623840332,-0.0,844.8848876953125,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8375822305679321,0.238494724035263,0.2144215852022171,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567398190498352,0.2562555372714996,0.242329254746437,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393922448158264,0.2402515411376953,0.1679223924875259,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230372071266174,0.2256089299917221,0.2134440243244171,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8212823271751404,0.2237750887870788,1.0055848360061646,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.520751953125,290.5846252441406,1.0,0.4118375778198242,1.0,1.0,0.0,1.0,-2.2131147384643555,2.21311092376709,3.944058335036971e-06,1.711291790008545,0.0,0.0,0.0,71.819091796875,72.0,52.1083984375,-0.0,889.3863525390625,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
