time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8375822305679321,0.238494724035263,0.2144215852022171,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567398190498352,0.2562555372714996,0.242329254746437,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393922448158264,0.2402515411376953,0.1679223924875259,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230372071266174,0.2256089299917221,0.2134440243244171,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8212823271751404,0.2237750887870788,1.0055848360061646,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.520751953125,290.5846252441406,1.0,0.4118375778198242,1.0,1.0,0.0,1.0,-2.2131147384643555,2.21311092376709,3.944058335036971e-06,1.711291790008545,0.0,0.0,0.0,71.819091796875,72.0,52.1083984375,-0.0,889.3863525390625,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682100772857666,0.2439389377832412,0.2190161347389221,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8899208903312683,0.2626466751098633,0.2480382323265075,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706686496734619,0.2461202293634414,0.171788215637207,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8535873889923096,0.2318838238716125,0.2190609276294708,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8503850102424622,0.2289081066846847,1.0271307229995728,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142239689826965,1.0,1.0,0.0,1.0,-2.262760877609253,2.262756824493408,4.122319751331816e-06,1.7498822212219238,0.0,0.0,0.0,66.83953094482422,60.0,52.03702926635742,-0.0,918.907470703125,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682100772857666,0.2439389377832412,0.2190161347389221,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8899208903312683,0.2626466751098633,0.2480382323265075,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706686496734619,0.2461202293634414,0.171788215637207,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8535873889923096,0.2318838238716125,0.2190609276294708,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8503850102424622,0.2289081066846847,1.0271307229995728,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142239689826965,1.0,1.0,0.0,1.0,-2.262760877609253,2.262756824493408,4.122319751331816e-06,1.7498822212219238,0.0,0.0,0.0,66.83953094482422,60.0,52.03702926635742,-0.0,918.907470703125,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928374648094177,0.2467198967933654,0.221322476863861,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9166625142097472,0.2659263610839844,0.2509282231330871,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956673741340637,0.2491208761930465,0.1737330704927444,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8779709339141846,0.2350915968418121,0.2218891680240631,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738387227058411,0.2315418571233749,1.0379836559295654,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146060049533844,1.0,1.0,0.0,1.0,-2.287772417068481,2.2877683639526367,4.213686679577222e-06,1.7693086862564087,0.0,0.0,0.0,63.200439453125,60.0,52.00730895996094,-0.0,929.7783203125,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.928395926952362,0.2495387494564056,0.2236409485340118,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551182389259338,0.2692581117153168,0.2538450360298157,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320172667503356,0.2521649599075317,0.1756910681724548,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118170142173768,0.2383457422256469,0.2247378975152969,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064131379127502,0.2342200875282287,1.0489253997802734,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146233797073364,1.0,1.0,0.0,1.0,-2.312978506088257,2.312974214553833,4.306818027544068e-06,1.78887677192688,0.0,0.0,0.0,58.98932266235352,48.0,51.98144912719727,-0.0,938.7742919921876,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.996631383895874,0.2552308142185211,0.2284460663795471,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962624311447144,0.2766289412975311,0.2402014881372451,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.997844398021698,0.2583426237106323,0.1785744130611419,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856747984886168,0.244935855269432,0.2306374609470367,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798213243484496,0.2396535575389862,1.0717449188232422,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128302335739136,1.0,1.0,0.0,1.0,-2.3403213024139404,2.340316772460937,4.41014026364428e-06,1.8107013702392576,0.0,0.0,0.0,52.31732940673828,68.0,52.4178581237793,-0.0,940.30712890625,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.996631383895874,0.2552308142185211,0.2284460663795471,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962624311447144,0.2766289412975311,0.2402014881372451,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.997844398021698,0.2583426237106323,0.1785744130611419,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856747984886168,0.244935855269432,0.2306374609470367,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798213243484496,0.2396535575389862,1.0717449188232422,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128302335739136,1.0,1.0,0.0,1.0,-2.3403213024139404,2.340316772460937,4.41014026364428e-06,1.8107013702392576,0.0,0.0,0.0,52.31732940673828,68.0,52.4178581237793,-0.0,940.30712890625,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964051246643066,0.2616326510906219,0.2287014424800872,297.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.286042720079422,0.2408189326524734,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2655777931213379,0.1778680384159088,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923325777053832,0.2516970336437225,0.2369519919157028,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857434630393982,0.245269313454628,1.0965567827224731,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200344979763031,1.0,1.0,0.0,1.0,-2.3778865337371826,2.37788200378418,4.551362508209422e-06,1.8391517400741573,0.0,0.0,0.0,53.52812576293945,88.0,51.411808013916016,-0.0,984.4315795898438,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964051246643066,0.2616326510906219,0.2287014424800872,297.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.286042720079422,0.2408189326524734,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2655777931213379,0.1778680384159088,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923325777053832,0.2516970336437225,0.2369519919157028,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857434630393982,0.245269313454628,1.0965567827224731,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200344979763031,1.0,1.0,0.0,1.0,-2.3778865337371826,2.37788200378418,4.551362508209422e-06,1.8391517400741573,0.0,0.0,0.0,53.52812576293945,88.0,51.411808013916016,-0.0,984.4315795898438,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.917293833506859e-21,3.458647320650213e-21,3.4586469167534296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586364746094,0.9984722137451172,0.2663159966468811,0.2372611761093139,297.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586364746094,0.9978916645050048,0.2926521897315979,0.2492402642965316,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586364746094,0.9978916645050048,0.2708359062671661,0.1840880066156387,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.75860595703125,0.9903107285499572,0.2568777501583099,0.2418330460786819,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.758544921875,0.9827574491500854,0.2496050149202346,1.1159288883209229,290.7589416503906,289.1114196777344,290.79400634765625,289.14178466796875,290.7931823730469,297.5961608886719,290.7611389160156,1.0,0.4305464327335357,1.0,1.0,0.0,1.0,-2.4348902702331543,2.4348855018615723,4.7714215725136455e-06,1.883028984069824,0.9615012407302856,0.9615012407302856,0.0,56.259578704833984,88.0,51.38799285888672,-0.0,1057.5946044921875,1.0,283.15972900390625,287.8680114746094,290.3895874023437,290.683837890625,293.1499938964844,293.1499938964844,283.1499938964844,0.0013035333249717,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.084436706046744e-09,3.155481653749348e-09,1.0000009154076396e-10,2.318892313724064e-07,2.2786291253851242e-07,4.026311284377471e-09,0.0,0.0,-0.0,3.295328497188166e-05,0.0,1.1377991430971957e-11,1.2012833394692281e-08,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.29510498046875,0.9968063831329346,0.2674592733383178,0.2396752685308456,297.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2941589355469,0.998581886291504,0.2945559024810791,0.2542623579502105,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2940979003906,0.998671531677246,0.2722621858119964,0.1878683120012283,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3009948730469,0.98761647939682,0.2584883570671081,0.2435224652290344,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.30572509765625,0.9795706272125244,0.2509309351444244,1.122654914855957,290.2474365234375,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5978088378906,289.8935852050781,1.0,0.4350015819072723,1.0,1.0,0.0,1.0,-2.458471775054932,2.4584670066833496,4.86415729028522e-06,1.901246905326844,0.9601225852966307,0.9601225852966307,0.0,57.609413146972656,108.0,5122.603515625,-0.0,1089.73193359375,1.0,283.19927978515625,290.5050048828125,290.50390625,291.0065002441406,293.1499938964844,293.1499938964844,283.1499938964844,1160.5555419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6373012661933899,0.6373125314712524,7.561471448980228e-08,4.105504989624023,4.105494022369385,1.0928735719062388e-05,0.0,0.0,-0.0,4104.89013671875,0.0,14.16075038909912,1853.2515869140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.50225830078125,0.8760955929756165,0.2577193677425384,0.2354082763195037,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.49932861328125,0.9096404910087584,0.2888284027576446,0.276408702135086,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5014953613281,0.8841138482093811,0.2657215297222137,0.1880642473697662,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50274658203125,0.8710578680038452,0.2548639178276062,0.2436967939138412,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.50372314453125,0.8615672588348389,0.2461894005537033,1.1186355352401731,287.4941101074219,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.48297119140625,287.4524230957031,1.0,0.4514962434768677,1.0,1.0,0.0,1.0,-2.475703239440918,2.475698471069336,4.935754077450838e-06,1.9162479639053345,0.915330708026886,0.915330708026886,0.0,76.68675994873047,128.0,13869.1328125,-0.0,1189.8453369140625,1.0,283.17413330078125,286.83837890625,292.32666015625,292.9681091308594,293.1499938964844,293.1499938964844,283.1499938964844,2463.51416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0402487441897392,1.0,0.0,0.0,0.9755168557167052,0.9755185842514038,6.357372228649183e-08,4.265822410583496,4.265812873840332,9.786795999389142e-06,0.0,0.0,-0.0,4405.6689453125,0.0,42.465213775634766,1895.42333984375,0.0,0.0,0.2985953092575073,1.0,0.0,3.0,1.0,0.0
12387240,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.50225830078125,0.8760955929756165,0.2577193677425384,0.2354082763195037,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.49932861328125,0.9096404910087584,0.2888284027576446,0.276408702135086,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5014953613281,0.8841138482093811,0.2657215297222137,0.1880642473697662,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50274658203125,0.8710578680038452,0.2548639178276062,0.2436967939138412,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.50372314453125,0.8615672588348389,0.2461894005537033,1.1186355352401731,287.4941101074219,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.48297119140625,287.4524230957031,1.0,0.4514962434768677,1.0,1.0,0.0,1.0,-2.475703239440918,2.475698471069336,4.935754077450838e-06,1.9162479639053345,0.915330708026886,0.915330708026886,0.0,76.68675994873047,128.0,13869.1328125,-0.0,1189.8453369140625,1.0,283.17413330078125,286.83837890625,292.32666015625,292.9681091308594,293.1499938964844,293.1499938964844,283.1499938964844,2463.51416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0402487441897392,1.0,0.0,0.0,0.9755168557167052,0.9755185842514038,6.357372228649183e-08,4.265822410583496,4.265812873840332,9.786795999389142e-06,0.0,0.0,-0.0,4405.6689453125,0.0,42.465213775634766,1895.42333984375,0.0,0.0,0.2985953092575073,1.0,0.0,3.0,1.0,0.0
12387300,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13726806640625,0.8238446712493896,0.2525339126586914,0.2309561967849731,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1350402832031,0.8546323180198669,0.2850419282913208,0.2731837034225464,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1366271972656,0.8323754072189331,0.2619121372699737,0.185686320066452,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1374206542969,0.8222633004188538,0.2522026896476745,0.2417130172252655,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1381530761719,0.8129938840866089,0.2427958548069,1.106218695640564,287.1312255859375,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.42547607421875,287.10015869140625,1.0,0.4577340483665466,1.0,1.0,0.0,1.0,-2.446318864822388,2.4463140964508057,4.8193169277510606e-06,1.893471002578736,0.8996337652206421,0.8996337652206421,0.0,90.44811248779295,128.0,15844.9736328125,-0.0,1212.8336181640625,1.0,283.1639709472656,286.4706726074219,293.1455993652344,293.86090087890625,293.1499938964844,293.1499938964844,283.1499938964844,3837.471923828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1776407063007354,1.0,0.0,0.0,1.1974622011184692,1.1974648237228394,9.568223902078898e-08,4.265921592712402,4.26591157913208,9.785951988305897e-06,0.0,0.0,-0.0,4672.453125,0.0,78.81654357910156,1895.436767578125,0.0,0.0,0.3611635863780975,1.0,0.0,3.0,1.0,0.0
12387360,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86541748046875,0.7882314920425415,0.2484114915132522,0.2272856384515762,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86358642578125,0.8210784196853638,0.2820107638835907,0.2704973518848419,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86480712890625,0.7986350059509277,0.2587984204292297,0.1836630254983902,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8653869628906,0.7888850569725037,0.249956727027893,0.239921897649765,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.86602783203125,0.7783662676811218,0.2397382855415344,1.0942585468292236,286.86065673828125,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3774108886719,286.83660888671875,1.0,0.4635115265846252,1.0,1.0,0.0,1.0,-2.419722557067871,2.419717788696289,4.714996521215653e-06,1.8727669715881348,0.8823539018630981,0.8823539018630981,0.0,102.95565032958984,116.0,17228.19921875,-0.0,1233.291748046875,1.0,283.1573181152344,286.2168884277344,293.6440734863281,294.670166015625,293.1499938964844,293.1499938964844,283.1499938964844,5360.78564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576111197471618,1.0,0.0,0.0,1.3875912427902222,1.3875946998596191,1.2847446839714396e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.31689453125,0.0,123.49803924560548,1895.4371337890625,0.0,206.1783905029297,0.414324551820755,1.0,0.0,3.0,1.0,0.0
12387420,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.7609560489654541,0.2430192083120346,0.2220490276813507,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5202941894531,0.7955120801925659,0.2780877947807312,0.2665759027004242,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.52099609375,0.7724074125289917,0.2546258568763733,0.1806086152791977,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212707519531,0.7644155025482178,0.2469530999660492,0.2370542138814926,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216979980469,0.7527936697006226,0.2350334078073501,1.0731209516525269,286.5187072753906,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.3079833984375,286.5052185058594,1.0,0.4644427895545959,1.0,1.0,0.0,1.0,-2.376199960708618,2.3761954307556152,4.5468195821740665e-06,1.8388776779174805,0.8475763201713562,0.8475763201713562,0.0,112.81883239746094,104.0,18809.029296875,-0.0,1222.6507568359375,1.0,283.1515808105469,285.90106201171875,293.2657165527344,294.7377624511719,293.1499938964844,293.1499938964844,283.1499938964844,8464.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585515022277832,1.0,0.0,0.0,1.6596601009368896,1.6596652269363403,1.8379417099367856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.33154296875,0.0,215.2644958496093,1895.4371337890625,0.0,851.3281860351562,0.4984849989414215,1.0,0.0,3.0,1.0,0.0
12387480,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.7609560489654541,0.2430192083120346,0.2220490276813507,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5202941894531,0.7955120801925659,0.2780877947807312,0.2665759027004242,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.52099609375,0.7724074125289917,0.2546258568763733,0.1806086152791977,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212707519531,0.7644155025482178,0.2469530999660492,0.2370542138814926,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216979980469,0.7527936697006226,0.2350334078073501,1.0731209516525269,286.5187072753906,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.3079833984375,286.5052185058594,1.0,0.4644427895545959,1.0,1.0,0.0,1.0,-2.376199960708618,2.3761954307556152,4.5468195821740665e-06,1.8388776779174805,0.8475763201713562,0.8475763201713562,0.0,112.81883239746094,104.0,18809.029296875,-0.0,1222.6507568359375,1.0,283.1515808105469,285.90106201171875,293.2657165527344,294.7377624511719,293.1499938964844,293.1499938964844,283.1499938964844,8464.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585515022277832,1.0,0.0,0.0,1.6596601009368896,1.6596652269363403,1.8379417099367856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.33154296875,0.0,215.2644958496093,1895.4371337890625,0.0,851.3281860351562,0.4984849989414215,1.0,0.0,3.0,1.0,0.0
12387540,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260498046875,0.7574772834777832,0.2403319329023361,0.2191118597984314,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.325439453125,0.7932665944099426,0.2764781713485718,0.2645592987537384,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258056640625,0.7697866559028625,0.2527003884315491,0.1789092570543289,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3259582519531,0.7626387476921082,0.245793268084526,0.2355478554964065,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3262023925781,0.7493241429328918,0.2322186678647995,1.0584772825241089,286.3245849609375,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2689819335937,286.3174743652344,1.0,0.4602054953575134,1.0,1.0,0.0,1.0,-2.348793029785156,2.3487887382507324,4.442411409399938e-06,1.817461609840393,0.811869204044342,0.811869204044342,0.0,112.05027770996094,92.0,19669.767578125,-0.0,1188.0655517578125,1.0,283.1502685546875,285.7218017578125,292.6254577636719,294.1444091796875,293.1499938964844,293.1499938964844,283.1499938964844,11727.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644338369369507,1.0,0.0,0.0,1.8417118787765503,1.841718435287476,2.263272023128593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.7734375,0.0,301.3360290527344,1895.4371337890625,0.0,1342.17822265625,0.5552393794059753,1.0,0.0,3.0,1.0,0.0
12387600,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260498046875,0.7574772834777832,0.2403319329023361,0.2191118597984314,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.325439453125,0.7932665944099426,0.2764781713485718,0.2645592987537384,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258056640625,0.7697866559028625,0.2527003884315491,0.1789092570543289,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3259582519531,0.7626387476921082,0.245793268084526,0.2355478554964065,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3262023925781,0.7493241429328918,0.2322186678647995,1.0584772825241089,286.3245849609375,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2689819335937,286.3174743652344,1.0,0.4602054953575134,1.0,1.0,0.0,1.0,-2.348793029785156,2.3487887382507324,4.442411409399938e-06,1.817461609840393,0.811869204044342,0.811869204044342,0.0,112.05027770996094,92.0,19669.767578125,-0.0,1188.0655517578125,1.0,283.1502685546875,285.7218017578125,292.6254577636719,294.1444091796875,293.1499938964844,293.1499938964844,283.1499938964844,11727.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644338369369507,1.0,0.0,0.0,1.8417118787765503,1.841718435287476,2.263272023128593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.7734375,0.0,301.3360290527344,1895.4371337890625,0.0,1342.17822265625,0.5552393794059753,1.0,0.0,3.0,1.0,0.0
12387660,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352294921875,0.7658406496047974,0.2390666455030441,0.2175208628177642,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2349853515625,0.8036174178123474,0.2762086093425751,0.2638351619243622,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351379394531,0.7792630195617676,0.2520622313022613,0.1781258881092071,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351989746094,0.772540807723999,0.2457573562860489,0.2350848019123077,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352905273437,0.7570511102676392,0.2306290417909622,1.0492138862609863,286.23468017578125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2475891113281,286.2320861816406,1.0,0.4533736109733581,1.0,1.0,0.0,1.0,-2.333379983901977,2.3333754539489746,4.384256953926524e-06,1.8054203987121584,0.776316225528717,0.776316225528717,0.0,105.69849395751952,80.0,20044.796875,-0.0,1145.3807373046875,1.0,283.1500549316406,285.6386108398437,292.2787780761719,293.73345947265625,293.1499938964844,293.1499938964844,283.1499938964844,14771.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694074869155884,1.0,0.0,0.0,1.930137038230896,1.9301446676254272,2.485820118636184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.40869140625,0.0,357.7666015625,1895.4371337890625,0.0,1378.19677734375,0.5861186385154724,1.0,0.0,3.0,1.0,0.0
12387720,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352294921875,0.7658406496047974,0.2390666455030441,0.2175208628177642,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2349853515625,0.8036174178123474,0.2762086093425751,0.2638351619243622,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351379394531,0.7792630195617676,0.2520622313022613,0.1781258881092071,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351989746094,0.772540807723999,0.2457573562860489,0.2350848019123077,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352905273437,0.7570511102676392,0.2306290417909622,1.0492138862609863,286.23468017578125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2475891113281,286.2320861816406,1.0,0.4533736109733581,1.0,1.0,0.0,1.0,-2.333379983901977,2.3333754539489746,4.384256953926524e-06,1.8054203987121584,0.776316225528717,0.776316225528717,0.0,105.69849395751952,80.0,20044.796875,-0.0,1145.3807373046875,1.0,283.1500549316406,285.6386108398437,292.2787780761719,293.73345947265625,293.1499938964844,293.1499938964844,283.1499938964844,14771.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694074869155884,1.0,0.0,0.0,1.930137038230896,1.9301446676254272,2.485820118636184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.40869140625,0.0,357.7666015625,1895.4371337890625,0.0,1378.19677734375,0.5861186385154724,1.0,0.0,3.0,1.0,0.0
12387780,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21795654296875,0.7824431657791138,0.2385678589344024,0.2165760993957519,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.218017578125,0.8214606046676636,0.2766701877117157,0.26375412940979,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179870605469,0.7970606088638306,0.2521248757839203,0.1777926236391067,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179870605469,0.790677011013031,0.246343657374382,0.2351430356502533,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21795654296875,0.7727352976799011,0.2297422289848327,1.0428154468536377,286.21807861328125,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2356872558594,286.21881103515625,1.0,0.445194810628891,1.0,1.0,0.0,1.0,-2.3241262435913086,2.3241219520568848,4.349514256318798e-06,1.7981793880462646,0.7416941523551941,0.7416941523551941,0.0,96.5969696044922,68.0,20074.689453125,-0.0,1099.0679931640625,1.0,283.1499938964844,285.6239013671875,292.1738586425781,293.5743713378906,293.1499938964844,293.1499938964844,283.1499938964844,17341.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529754996299744,1.0,0.0,0.0,1.937931656837464,1.9379397630691528,2.505938141439401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.283203125,0.0,376.3157958984375,1895.4371337890625,0.0,1261.2618408203125,0.5947738289833069,1.0,0.0,3.0,1.0,0.0
12387840,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21795654296875,0.7824431657791138,0.2385678589344024,0.2165760993957519,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.218017578125,0.8214606046676636,0.2766701877117157,0.26375412940979,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179870605469,0.7970606088638306,0.2521248757839203,0.1777926236391067,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179870605469,0.790677011013031,0.246343657374382,0.2351430356502533,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21795654296875,0.7727352976799011,0.2297422289848327,1.0428154468536377,286.21807861328125,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2356872558594,286.21881103515625,1.0,0.445194810628891,1.0,1.0,0.0,1.0,-2.3241262435913086,2.3241219520568848,4.349514256318798e-06,1.7981793880462646,0.7416941523551941,0.7416941523551941,0.0,96.5969696044922,68.0,20074.689453125,-0.0,1099.0679931640625,1.0,283.1499938964844,285.6239013671875,292.1738586425781,293.5743713378906,293.1499938964844,293.1499938964844,283.1499938964844,17341.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529754996299744,1.0,0.0,0.0,1.937931656837464,1.9379397630691528,2.505938141439401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.283203125,0.0,376.3157958984375,1895.4371337890625,0.0,1261.2618408203125,0.5947738289833069,1.0,0.0,3.0,1.0,0.0
12387900,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.7939966917037964,0.2385691106319427,0.2163118422031402,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2311706542969,0.8329418301582336,0.2771401405334472,0.2639211118221283,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.8090701699256897,0.2523888051509857,0.1777739971876144,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.23101806640625,0.8029451370239258,0.2468514442443847,0.2353528887033462,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309265136719,0.7838107347488403,0.2295365333557129,1.0405861139297483,286.2313842773437,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2326354980469,286.2334899902344,1.0,0.4408444166183471,1.0,1.0,0.0,1.0,-2.321558952331543,2.32155442237854,4.339878614700865e-06,1.7961580753326416,0.7249329090118408,0.7249329090118408,0.0,91.40557098388672,68.0,19991.15625,-0.0,1075.736572265625,1.0,283.1499938964844,285.6366577148437,292.16900634765625,293.5503845214844,293.1499938964844,293.1499938964844,283.1499938964844,18395.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442747712135315,1.0,0.0,0.0,1.917319893836975,1.9173280000686648,2.452915168760228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.697265625,0.0,372.5777893066406,1895.4371337890625,0.0,1201.8199462890625,0.5923351049423218,1.0,0.0,3.0,1.0,0.0
12387960,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560729980469,0.8079404830932617,0.2387191951274871,0.2161744236946106,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25634765625,0.8468804359436035,0.2777524888515472,0.2642149925231933,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561950683594,0.8226009607315063,0.2527920007705688,0.1778467148542404,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561340332031,0.8170791864395142,0.2474899888038635,0.2356773167848587,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559814453125,0.7973620891571045,0.2294740825891494,1.0389611721038818,286.2567138671875,288.7763366699219,291.0642395019531,289.25543212890625,291.0633239746094,297.231201171875,286.260009765625,1.0,0.436405748128891,1.0,1.0,0.0,1.0,-2.320269823074341,2.320265531539917,4.335021003498696e-06,1.7951297760009766,0.7086273431777954,0.7086273431777954,0.0,85.9207763671875,56.0,19854.48828125,-0.0,1052.663818359375,1.0,283.1499938964844,285.66046142578125,292.178466796875,293.5442199707031,293.1499938964844,293.1499938964844,283.1499938964844,19280.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366477608680725,1.0,0.0,0.0,1.8838485479354856,1.8838566541671755,2.368019949017253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.341796875,0.0,361.9716491699219,1895.4371337890625,0.0,1151.1959228515625,0.5863256454467773,1.0,0.0,3.0,1.0,0.0
12388020,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.8423139452934265,0.2394169867038726,0.2162448912858963,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3366394042969,0.8858122229576111,0.2793588936328888,0.2651498019695282,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.8582202792167664,0.253972589969635,0.1782429665327072,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3362731933594,0.8527540564537048,0.2491218596696853,0.2366454303264618,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.831703782081604,0.2297346293926239,1.0373749732971191,286.3371887207031,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2323303222656,286.3423767089844,1.0,0.4274329841136932,1.0,1.0,0.0,1.0,-2.321207284927368,2.3212029933929443,4.338422968430677e-06,1.795804738998413,0.6775965690612793,0.6775965690612793,0.0,74.34091186523438,44.0,19453.072265625,-0.0,1007.8740844726562,1.0,283.1499938964844,285.7349548339844,292.2097473144531,293.54864501953125,293.1499938964844,293.1499938964844,283.1499938964844,20544.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248038411140442,1.0,0.0,0.0,1.788943648338318,1.7889515161514282,2.135436716343975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.17578125,0.0,326.8628234863281,1895.4371337890625,0.0,1075.44384765625,0.5664381384849548,1.0,0.0,3.0,1.0,0.0
12388080,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.8423139452934265,0.2394169867038726,0.2162448912858963,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3366394042969,0.8858122229576111,0.2793588936328888,0.2651498019695282,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.8582202792167664,0.253972589969635,0.1782429665327072,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3362731933594,0.8527540564537048,0.2491218596696853,0.2366454303264618,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.831703782081604,0.2297346293926239,1.0373749732971191,286.3371887207031,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2323303222656,286.3423767089844,1.0,0.4274329841136932,1.0,1.0,0.0,1.0,-2.321207284927368,2.3212029933929443,4.338422968430677e-06,1.795804738998413,0.6775965690612793,0.6775965690612793,0.0,74.34091186523438,44.0,19453.072265625,-0.0,1007.8740844726562,1.0,283.1499938964844,285.7349548339844,292.2097473144531,293.54864501953125,293.1499938964844,293.1499938964844,283.1499938964844,20544.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248038411140442,1.0,0.0,0.0,1.788943648338318,1.7889515161514282,2.135436716343975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.17578125,0.0,326.8628234863281,1895.4371337890625,0.0,1075.44384765625,0.5664381384849548,1.0,0.0,3.0,1.0,0.0
12388140,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4465026855469,0.8984736800193787,0.2405810952186584,0.2167250961065292,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4471130371094,0.9522525668144226,0.2814079523086548,0.2664949297904968,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4467468261719,0.9181326627731324,0.2555875182151794,0.1789363920688629,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466552734375,0.9119483828544616,0.2511683702468872,0.2379956841468811,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4463195800781,0.8855312466621399,0.2304416894912719,1.0377572774887085,286.4477844238281,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.23712158203125,286.4542541503906,1.0,0.4185184836387634,1.0,1.0,0.0,1.0,-2.326311111450196,2.3263068199157715,4.357394118414959e-06,1.799716591835022,0.6489415168762207,0.6489415168762207,0.0,62.2455940246582,32.0,18927.404296875,-0.0,965.3103637695312,1.0,283.1499938964844,285.83563232421875,292.2342529296875,293.5452880859375,293.1499938964844,293.1499938964844,283.1499938964844,21197.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154563426971436,1.0,0.0,0.0,1.6728308200836182,1.6728382110595703,1.8672282919851568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.25341796875,0.0,283.4275817871094,1895.4371337890625,0.0,1018.2183227539062,0.540341854095459,1.0,0.0,3.0,1.0,0.0
12388200,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4465026855469,0.8984736800193787,0.2405810952186584,0.2167250961065292,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4471130371094,0.9522525668144226,0.2814079523086548,0.2664949297904968,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4467468261719,0.9181326627731324,0.2555875182151794,0.1789363920688629,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466552734375,0.9119483828544616,0.2511683702468872,0.2379956841468811,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4463195800781,0.8855312466621399,0.2304416894912719,1.0377572774887085,286.4477844238281,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.23712158203125,286.4542541503906,1.0,0.4185184836387634,1.0,1.0,0.0,1.0,-2.326311111450196,2.3263068199157715,4.357394118414959e-06,1.799716591835022,0.6489415168762207,0.6489415168762207,0.0,62.2455940246582,32.0,18927.404296875,-0.0,965.3103637695312,1.0,283.1499938964844,285.83563232421875,292.2342529296875,293.5452880859375,293.1499938964844,293.1499938964844,283.1499938964844,21197.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154563426971436,1.0,0.0,0.0,1.6728308200836182,1.6728382110595703,1.8672282919851568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.25341796875,0.0,283.4275817871094,1895.4371337890625,0.0,1018.2183227539062,0.540341854095459,1.0,0.0,3.0,1.0,0.0
12388260,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684509277344,0.974597156047821,0.2420766651630401,0.2176648676395416,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5687561035156,0.9979650974273682,0.2845524549484253,0.2497356534004211,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.56866455078125,0.9918330311775208,0.2575062811374664,0.1799647957086563,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.568603515625,0.9875918626785278,0.2535057067871094,0.2397850155830383,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5682983398437,0.960468292236328,0.2314642071723938,1.0403382778167725,286.5694885253906,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2467956542969,286.5746459960937,1.0,0.408845454454422,1.0,1.0,0.0,1.0,-2.313864231109619,2.313859939575196,4.311857537686592e-06,1.7905417680740356,0.62274169921875,0.62274169921875,0.0,52.565555572509766,52.0,18260.515625,-0.0,914.3115844726562,1.0,283.1499938964844,285.9461669921875,292.2471008300781,293.52520751953125,293.1499938964844,293.1499938964844,283.1499938964844,21377.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060194373130798,1.0,0.0,0.0,1.551044225692749,1.551051139831543,1.605246637836899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.12744140625,0.0,240.54656982421875,1895.4371337890625,0.0,962.8334350585938,0.5121871829032898,1.0,0.0,3.0,1.0,0.0
12388320,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684509277344,0.974597156047821,0.2420766651630401,0.2176648676395416,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5687561035156,0.9979650974273682,0.2845524549484253,0.2497356534004211,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.56866455078125,0.9918330311775208,0.2575062811374664,0.1799647957086563,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.568603515625,0.9875918626785278,0.2535057067871094,0.2397850155830383,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5682983398437,0.960468292236328,0.2314642071723938,1.0403382778167725,286.5694885253906,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2467956542969,286.5746459960937,1.0,0.408845454454422,1.0,1.0,0.0,1.0,-2.313864231109619,2.313859939575196,4.311857537686592e-06,1.7905417680740356,0.62274169921875,0.62274169921875,0.0,52.565555572509766,52.0,18260.515625,-0.0,914.3115844726562,1.0,283.1499938964844,285.9461669921875,292.2471008300781,293.52520751953125,293.1499938964844,293.1499938964844,283.1499938964844,21377.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060194373130798,1.0,0.0,0.0,1.551044225692749,1.551051139831543,1.605246637836899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.12744140625,0.0,240.54656982421875,1895.4371337890625,0.0,962.8334350585938,0.5121871829032898,1.0,0.0,3.0,1.0,0.0
12388380,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6906433105469,0.9838939309120178,0.2437526732683181,0.2190802991390228,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908874511719,0.996667206287384,0.2913110554218292,0.242209643125534,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908874511719,0.9975292682647704,0.2599333524703979,0.179533377289772,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908874511719,0.9965324401855468,0.2560282349586487,0.2420757263898849,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6904296875,0.9702645540237428,0.2327280193567276,1.0454835891723633,286.69207763671875,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2739562988281,286.6998291015625,1.0,0.4092109203338623,1.0,1.0,0.0,1.0,-2.314211845397949,2.3142075538635254,4.312099463277264e-06,1.7902237176895142,0.5988175272941589,0.5988175272941589,0.0,51.718727111816406,72.0,17589.828125,-0.0,911.6083984375,1.0,283.1499938964844,286.05816650390625,292.25079345703125,293.4885559082031,293.1499938964844,293.1499938964844,283.1499938964844,21261.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945897698402405,1.0,0.0,0.0,1.433108925819397,1.4331153631210327,1.3704139689707517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.4833984375,0.0,202.64390563964844,1895.4371337890625,0.0,899.1229858398438,0.484653890132904,1.0,0.0,3.0,1.0,0.0
