time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388440,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6906433105469,0.9838939309120178,0.2437526732683181,0.2190802991390228,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908874511719,0.996667206287384,0.2913110554218292,0.242209643125534,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908874511719,0.9975292682647704,0.2599333524703979,0.179533377289772,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908874511719,0.9965324401855468,0.2560282349586487,0.2420757263898849,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6904296875,0.9702645540237428,0.2327280193567276,1.0454835891723633,286.69207763671875,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2739562988281,286.6998291015625,1.0,0.4092109203338623,1.0,1.0,0.0,1.0,-2.314211845397949,2.3142075538635254,4.312099463277264e-06,1.7902237176895142,0.5988175272941589,0.5988175272941589,0.0,51.718727111816406,72.0,17589.828125,-0.0,911.6083984375,1.0,283.1499938964844,286.05816650390625,292.25079345703125,293.4885559082031,293.1499938964844,293.1499938964844,283.1499938964844,21261.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945897698402405,1.0,0.0,0.0,1.433108925819397,1.4331153631210327,1.3704139689707517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.4833984375,0.0,202.64390563964844,1895.4371337890625,0.0,899.1229858398438,0.484653890132904,1.0,0.0,3.0,1.0,0.0
12388500,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7659606933594,0.9804123044013976,0.2446960657835006,0.2199092656373977,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.76629638671875,0.9975309371948242,0.2941690981388092,0.2469844669103622,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.76629638671875,0.997523546218872,0.2611402571201324,0.1824162751436233,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7662353515625,0.9938731789588928,0.2574000358581543,0.2433462440967559,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7657165527344,0.9661662578582764,0.2334756553173065,1.0487463474273682,286.7675476074219,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2850646972656,286.77606201171875,1.0,0.4125882089138031,1.0,1.0,0.0,1.0,-2.3306381702423096,2.3306338787078857,4.372926923679188e-06,1.802708387374878,0.5880042314529419,0.5880042314529419,0.0,52.7354621887207,72.0,17307.828125,-0.0,931.9775390625,1.0,283.1499938964844,286.1228942871094,292.25360107421875,293.4723815917969,293.1499938964844,293.1499938964844,283.1499938964844,21115.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882596373558044,1.0,0.0,0.0,1.378301739692688,1.3783079385757446,1.2675992877575484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.82470703125,0.0,186.24166870117188,1895.4371337890625,0.0,865.5252685546875,0.4717628955841064,1.0,0.0,3.0,1.0,0.0
12388560,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8465270996094,0.9689413905143738,0.2457090467214584,0.2208377867937088,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8470764160156,0.9990000128746032,0.2961167395114898,0.2592796385288238,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.84686279296875,0.9879854321479796,0.2622575461864471,0.1832457333803177,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8468017578125,0.9842161536216736,0.2588342130184173,0.2447238564491272,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84625244140625,0.95331871509552,0.2342853099107742,1.0524957180023191,286.84820556640625,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.29119873046875,286.85699462890625,1.0,0.4177413582801819,1.0,1.0,0.0,1.0,-2.3535099029541016,2.353505373001098,4.458775038074236e-06,1.820315837860108,0.5779711604118347,0.5779711604118347,0.0,54.89390563964844,92.0,17049.48046875,-0.0,964.2733154296876,1.0,283.1499938964844,286.1902770996094,292.2588195800781,293.4601135253906,293.1499938964844,293.1499938964844,283.1499938964844,20930.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819026827812195,1.0,0.0,0.0,1.327094316482544,1.327100396156311,1.1751600936804608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.2333984375,0.0,171.62379455566406,1895.4371337890625,0.0,832.9774169921875,0.4596719145774841,1.0,0.0,3.0,1.0,0.0
12388620,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091857910156,0.9091876745224,0.2478682249784469,0.2230392694473266,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099792480469,0.9720895886421204,0.2969174385070801,0.2815732955932617,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0094909667969,0.9322168827056884,0.2647221982479095,0.185150071978569,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00946044921875,0.9280707240104676,0.2618201375007629,0.2478244006633758,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00897216796875,0.893982470035553,0.2359930425882339,1.0615437030792236,287.0106506347656,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.28778076171875,287.017822265625,1.0,0.4317520558834076,1.0,1.0,0.0,1.0,-2.399843692779541,2.399838924407959,4.6363702495000325e-06,1.8565267324447632,0.5601330995559692,0.5601330995559692,0.0,64.2742691040039,112.0,16560.10546875,-0.0,1051.849853515625,1.0,283.1499938964844,286.3232421875,292.2759704589844,293.4470520019531,293.1499938964844,293.1499938964844,283.1499938964844,20506.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5700003504753113,1.0,0.0,0.0,1.2363818883895874,1.2363874912261963,1.0199965316815001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.56201171875,0.0,147.427001953125,1895.4371337890625,0.0,775.1431274414062,0.4381719827651977,1.0,0.0,3.0,1.0,0.0
12388680,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091857910156,0.9091876745224,0.2478682249784469,0.2230392694473266,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099792480469,0.9720895886421204,0.2969174385070801,0.2815732955932617,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0094909667969,0.9322168827056884,0.2647221982479095,0.185150071978569,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00946044921875,0.9280707240104676,0.2618201375007629,0.2478244006633758,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00897216796875,0.893982470035553,0.2359930425882339,1.0615437030792236,287.0106506347656,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.28778076171875,287.017822265625,1.0,0.4317520558834076,1.0,1.0,0.0,1.0,-2.399843692779541,2.399838924407959,4.6363702495000325e-06,1.8565267324447632,0.5601330995559692,0.5601330995559692,0.0,64.2742691040039,112.0,16560.10546875,-0.0,1051.849853515625,1.0,283.1499938964844,286.3232421875,292.2759704589844,293.4470520019531,293.1499938964844,293.1499938964844,283.1499938964844,20506.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5700003504753113,1.0,0.0,0.0,1.2363818883895874,1.2363874912261963,1.0199965316815001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.56201171875,0.0,147.427001953125,1895.4371337890625,0.0,775.1431274414062,0.4381719827651977,1.0,0.0,3.0,1.0,0.0
12388740,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1395874023437,0.8444414734840393,0.2499644458293914,0.2255027145147323,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1402587890625,0.8953638672828674,0.2982239127159118,0.2830258309841156,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1398620605469,0.8626833558082581,0.2672111690044403,0.1873254030942917,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.13983154296875,0.8599638938903809,0.2647668719291687,0.2512109875679016,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.139404296875,0.8313583731651306,0.2376328259706497,1.0717872381210327,287.140869140625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2867736816406,287.1472473144531,1.0,0.44732266664505,1.0,1.0,0.0,1.0,-2.423534393310547,2.423529624938965,4.728210569737712e-06,1.874849915504456,0.5445849895477295,0.5445849895477295,0.0,80.25384521484375,130.0,16056.9404296875,-0.0,1144.0755615234375,1.0,283.1499938964844,286.4318542480469,292.2954406738281,293.4383850097656,293.1499938964844,293.1499938964844,283.1499938964844,20098.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594300031661987,1.0,0.0,0.0,1.1599771976470947,1.1599825620651243,8.97826311074823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.7275390625,0.0,128.85186767578125,1895.4371337890625,0.0,727.0408325195312,0.4201429486274719,1.0,0.0,3.0,1.0,0.0
12388800,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1395874023437,0.8444414734840393,0.2499644458293914,0.2255027145147323,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1402587890625,0.8953638672828674,0.2982239127159118,0.2830258309841156,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1398620605469,0.8626833558082581,0.2672111690044403,0.1873254030942917,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.13983154296875,0.8599638938903809,0.2647668719291687,0.2512109875679016,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.139404296875,0.8313583731651306,0.2376328259706497,1.0717872381210327,287.140869140625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2867736816406,287.1472473144531,1.0,0.44732266664505,1.0,1.0,0.0,1.0,-2.423534393310547,2.423529624938965,4.728210569737712e-06,1.874849915504456,0.5445849895477295,0.5445849895477295,0.0,80.25384521484375,130.0,16056.9404296875,-0.0,1144.0755615234375,1.0,283.1499938964844,286.4318542480469,292.2954406738281,293.4383850097656,293.1499938964844,293.1499938964844,283.1499938964844,20098.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594300031661987,1.0,0.0,0.0,1.1599771976470947,1.1599825620651243,8.97826311074823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.7275390625,0.0,128.85186767578125,1895.4371337890625,0.0,727.0408325195312,0.4201429486274719,1.0,0.0,3.0,1.0,0.0
12388860,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2580871582031,0.8038972616195679,0.2520023882389068,0.2279440760612487,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2586975097656,0.8496341705322266,0.3004846274852752,0.2856219410896301,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2583312988281,0.8215212225914001,0.2696846127510071,0.1895210742950439,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.25830078125,0.819513738155365,0.2676766514778137,0.2545991837978363,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2579040527344,0.7899578809738159,0.2392348945140838,1.0820165872573853,287.2592163085937,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2904357910156,287.26495361328125,1.0,0.4633291065692901,1.0,1.0,0.0,1.0,-2.4485838413238525,2.4485788345336914,4.826350959774572e-06,1.8942338228225708,0.5313243865966797,0.5313243865966797,0.0,97.24127960205078,118.0,15620.6572265625,-0.0,1243.8896484375,1.0,283.1499938964844,286.5289001464844,292.3138122558594,293.431396484375,293.1499938964844,293.1499938964844,283.1499938964844,19723.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5497205853462219,1.0,0.0,0.0,1.09674334526062,1.0967484712600708,8.026079711953572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.6376953125,0.0,114.67679595947266,1895.4371337890625,0.0,685.4324951171875,0.4052893221378326,1.0,0.0,3.0,1.0,0.0
12388920,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2580871582031,0.8038972616195679,0.2520023882389068,0.2279440760612487,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2586975097656,0.8496341705322266,0.3004846274852752,0.2856219410896301,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2583312988281,0.8215212225914001,0.2696846127510071,0.1895210742950439,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.25830078125,0.819513738155365,0.2676766514778137,0.2545991837978363,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2579040527344,0.7899578809738159,0.2392348945140838,1.0820165872573853,287.2592163085937,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2904357910156,287.26495361328125,1.0,0.4633291065692901,1.0,1.0,0.0,1.0,-2.4485838413238525,2.4485788345336914,4.826350959774572e-06,1.8942338228225708,0.5313243865966797,0.5313243865966797,0.0,97.24127960205078,118.0,15620.6572265625,-0.0,1243.8896484375,1.0,283.1499938964844,286.5289001464844,292.3138122558594,293.431396484375,293.1499938964844,293.1499938964844,283.1499938964844,19723.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5497205853462219,1.0,0.0,0.0,1.09674334526062,1.0967484712600708,8.026079711953572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.6376953125,0.0,114.67679595947266,1895.4371337890625,0.0,685.4324951171875,0.4052893221378326,1.0,0.0,3.0,1.0,0.0
12388980,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3621520996094,0.7934750914573669,0.2540261149406433,0.2299627214670181,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3626708984375,0.8395178318023682,0.3031364679336548,0.288267433643341,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.36236572265625,0.8119261264801025,0.2721524536609649,0.1913999319076538,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3623352050781,0.8102898597717285,0.2705666422843933,0.2575444877147674,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36199951171875,0.7793886661529541,0.240819364786148,1.0901544094085691,287.3631286621094,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2953491210937,287.36798095703125,1.0,0.4699320197105407,1.0,1.0,0.0,1.0,-2.469764947891236,2.469759941101074,4.910262305202195e-06,1.91068434715271,0.5201684236526489,0.5201684236526489,0.0,103.57780456542967,106.0,15252.037109375,-0.0,1296.049560546875,1.0,283.1499938964844,286.6139831542969,292.3328552246094,293.4285888671875,293.1499938964844,293.1499938964844,283.1499938964844,19394.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409477949142456,1.0,0.0,0.0,1.0451949834823608,1.0451998710632324,7.28933855498326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.73876953125,0.0,103.90969848632812,1895.4371337890625,0.0,649.865966796875,0.3932472765445709,1.0,0.0,3.0,1.0,0.0
12389040,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3621520996094,0.7934750914573669,0.2540261149406433,0.2299627214670181,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3626708984375,0.8395178318023682,0.3031364679336548,0.288267433643341,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.36236572265625,0.8119261264801025,0.2721524536609649,0.1913999319076538,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3623352050781,0.8102898597717285,0.2705666422843933,0.2575444877147674,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36199951171875,0.7793886661529541,0.240819364786148,1.0901544094085691,287.3631286621094,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2953491210937,287.36798095703125,1.0,0.4699320197105407,1.0,1.0,0.0,1.0,-2.469764947891236,2.469759941101074,4.910262305202195e-06,1.91068434715271,0.5201684236526489,0.5201684236526489,0.0,103.57780456542967,106.0,15252.037109375,-0.0,1296.049560546875,1.0,283.1499938964844,286.6139831542969,292.3328552246094,293.4285888671875,293.1499938964844,293.1499938964844,283.1499938964844,19394.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409477949142456,1.0,0.0,0.0,1.0451949834823608,1.0451998710632324,7.28933855498326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.73876953125,0.0,103.90969848632812,1895.4371337890625,0.0,649.865966796875,0.3932472765445709,1.0,0.0,3.0,1.0,0.0
12389100,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4083251953125,0.7948363423347473,0.2550553381443023,0.2308730632066726,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4087829589844,0.84098219871521,0.3045425415039062,0.2895638346672058,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40850830078125,0.8133792877197266,0.2733999788761139,0.1922605186700821,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40850830078125,0.8119620680809021,0.2720202505588531,0.2589053213596344,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4081726074219,0.7805283665657043,0.2416214495897293,1.0936977863311768,287.4092102050781,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.2980041503906,287.4136047363281,1.0,0.4711537659168243,1.0,1.0,0.0,1.0,-2.479343175888061,2.4793381690979004,4.948414243699517e-06,1.91810405254364,0.515316903591156,0.515316903591156,0.0,103.7615737915039,106.0,15114.642578125,-0.0,1308.5826416015625,1.0,283.1499938964844,286.6583251953125,292.3431701660156,293.4300537109375,293.1499938964844,293.1499938964844,283.1499938964844,19248.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370073318481445,1.0,0.0,0.0,1.023277997970581,1.023282766342163,6.986838485545378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.697265625,0.0,99.5426254272461,1895.4371337890625,0.0,634.4949951171875,0.3881501257419586,1.0,0.0,3.0,1.0,0.0
12389160,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.45074462890625,0.7991026639938354,0.2560937702655792,0.2317426651716232,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.451171875,0.8453271389007568,0.3059796392917633,0.2908436954021454,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.450927734375,0.8175730109214783,0.2746546268463135,0.1930877417325973,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4508972167969,0.816376268863678,0.2734788656234741,0.2602185904979706,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505920410156,0.7845042943954468,0.2424296438694,1.0970202684402466,287.4515380859375,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3006896972656,287.4556579589844,1.0,0.4713731706142425,1.0,1.0,0.0,1.0,-2.4884896278381348,2.4884846210479736,4.98498184242635e-06,1.925186276435852,0.5109203457832336,0.5109203457832336,0.0,102.59088134765624,94.0,14991.34765625,-0.0,1314.9207763671875,1.0,283.1499938964844,286.69921875,292.3543701171875,293.4336853027344,293.1499938964844,293.1499938964844,283.1499938964844,19115.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5334895253181458,1.0,0.0,0.0,1.0036604404449463,1.0036652088165283,6.721513301499726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.3935546875,0.0,95.73812103271484,1895.4371337890625,0.0,621.0806884765625,0.3835998773574829,1.0,0.0,3.0,1.0,0.0
12389220,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5269775390625,0.8145814538002014,0.2581917941570282,0.2333932816982269,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52734375,0.8616160154342651,0.3089109659194946,0.2933538556098938,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5271301269531,0.8325864672660828,0.2771802246570587,0.1946695446968078,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5271301269531,0.8317743539810181,0.276407778263092,0.2627417147159576,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.52685546875,0.7996662259101868,0.2440608292818069,1.1031895875930786,287.5276794433594,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.30584716796875,287.5312194824219,1.0,0.4696392714977264,1.0,1.0,0.0,1.0,-2.505833864212036,2.505828857421875,5.054687335359631e-06,1.9386084079742432,0.5034506320953369,0.5034506320953369,0.0,97.29558563232422,82.0,14787.33203125,-0.0,1313.9029541015625,1.0,283.1499938964844,286.7725524902344,292.37774658203125,293.445068359375,293.1499938964844,293.1499938964844,283.1499938964844,18880.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277113318443298,1.0,0.0,0.0,0.9707072377204896,0.9707118272781372,6.287383769176813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.8203125,0.0,89.55257415771484,1895.4371337890625,0.0,599.6636962890625,0.3759642243385315,1.0,0.0,3.0,1.0,0.0
12389280,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5269775390625,0.8145814538002014,0.2581917941570282,0.2333932816982269,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52734375,0.8616160154342651,0.3089109659194946,0.2933538556098938,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5271301269531,0.8325864672660828,0.2771802246570587,0.1946695446968078,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5271301269531,0.8317743539810181,0.276407778263092,0.2627417147159576,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.52685546875,0.7996662259101868,0.2440608292818069,1.1031895875930786,287.5276794433594,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.30584716796875,287.5312194824219,1.0,0.4696392714977264,1.0,1.0,0.0,1.0,-2.505833864212036,2.505828857421875,5.054687335359631e-06,1.9386084079742432,0.5034506320953369,0.5034506320953369,0.0,97.29558563232422,82.0,14787.33203125,-0.0,1313.9029541015625,1.0,283.1499938964844,286.7725524902344,292.37774658203125,293.445068359375,293.1499938964844,293.1499938964844,283.1499938964844,18880.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277113318443298,1.0,0.0,0.0,0.9707072377204896,0.9707118272781372,6.287383769176813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.8203125,0.0,89.55257415771484,1895.4371337890625,0.0,599.6636962890625,0.3759642243385315,1.0,0.0,3.0,1.0,0.0
12389340,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5929260253906,0.8376912474632263,0.2603054046630859,0.2349636852741241,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5932312011719,0.888523519039154,0.3118812143802643,0.2958075404167175,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5930480957031,0.8569348454475403,0.2797175347805023,0.1961856484413147,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5930480957031,0.8564615249633789,0.2793440222740173,0.2651712596416473,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5928039550781,0.8230157494544983,0.2457028329372406,1.1089321374893188,287.593505859375,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.31060791015625,287.5965270996094,1.0,0.465970367193222,1.0,1.0,0.0,1.0,-2.5223095417022705,2.5223045349121094,5.121345111547271e-06,1.9513511657714844,0.4976595640182495,0.4976595640182495,0.0,89.36687469482422,70.0,14638.98046875,-0.0,1300.425537109375,1.0,283.1499938964844,286.83563232421875,292.4010009765625,293.4599304199219,293.1499938964844,293.1499938964844,283.1499938964844,18681.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5234317779541016,1.0,0.0,0.0,0.9452111721038818,0.9452157020568848,5.961439342172525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.57958984375,0.0,84.91981506347656,1895.4371337890625,0.0,584.2838134765625,0.3700312674045563,1.0,0.0,3.0,1.0,0.0
12389400,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5929260253906,0.8376912474632263,0.2603054046630859,0.2349636852741241,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5932312011719,0.888523519039154,0.3118812143802643,0.2958075404167175,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5930480957031,0.8569348454475403,0.2797175347805023,0.1961856484413147,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5930480957031,0.8564615249633789,0.2793440222740173,0.2651712596416473,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5928039550781,0.8230157494544983,0.2457028329372406,1.1089321374893188,287.593505859375,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.31060791015625,287.5965270996094,1.0,0.465970367193222,1.0,1.0,0.0,1.0,-2.5223095417022705,2.5223045349121094,5.121345111547271e-06,1.9513511657714844,0.4976595640182495,0.4976595640182495,0.0,89.36687469482422,70.0,14638.98046875,-0.0,1300.425537109375,1.0,283.1499938964844,286.83563232421875,292.4010009765625,293.4599304199219,293.1499938964844,293.1499938964844,283.1499938964844,18681.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5234317779541016,1.0,0.0,0.0,0.9452111721038818,0.9452157020568848,5.961439342172525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.57958984375,0.0,84.91981506347656,1895.4371337890625,0.0,584.2838134765625,0.3700312674045563,1.0,0.0,3.0,1.0,0.0
12389460,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6495666503906,0.8729019165039062,0.2624185681343078,0.2364780157804489,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6498413085937,0.9310617446899414,0.3148613274097442,0.2982141375541687,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.649658203125,0.8946015238761902,0.282252699136734,0.1976567059755325,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.649658203125,0.8945159912109375,0.2822751700878143,0.2675366997718811,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6494445800781,0.856162965297699,0.247342437505722,1.1143841743469238,287.6500549316406,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3148193359375,287.65264892578125,1.0,0.4611206948757171,1.0,1.0,0.0,1.0,-2.5381813049316406,2.5381760597229004,5.185969257581746e-06,1.9636218547821045,0.4934523701667785,0.4934523701667785,0.0,79.84541320800781,58.0,14544.208984375,-0.0,1279.094970703125,1.0,283.1499938964844,286.8893737792969,292.4237365722656,293.4774169921875,293.1499938964844,293.1499938964844,283.1499938964844,18512.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204029679298401,1.0,0.0,0.0,0.9262438416481018,0.92624831199646,5.7245866713628863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.48291015625,0.0,81.52606201171875,1895.4371337890625,0.0,573.64111328125,0.3655497431755066,1.0,0.0,3.0,1.0,0.0
12389520,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6495666503906,0.8729019165039062,0.2624185681343078,0.2364780157804489,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6498413085937,0.9310617446899414,0.3148613274097442,0.2982141375541687,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.649658203125,0.8946015238761902,0.282252699136734,0.1976567059755325,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.649658203125,0.8945159912109375,0.2822751700878143,0.2675366997718811,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6494445800781,0.856162965297699,0.247342437505722,1.1143841743469238,287.6500549316406,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3148193359375,287.65264892578125,1.0,0.4611206948757171,1.0,1.0,0.0,1.0,-2.5381813049316406,2.5381760597229004,5.185969257581746e-06,1.9636218547821045,0.4934523701667785,0.4934523701667785,0.0,79.84541320800781,58.0,14544.208984375,-0.0,1279.094970703125,1.0,283.1499938964844,286.8893737792969,292.4237365722656,293.4774169921875,293.1499938964844,293.1499938964844,283.1499938964844,18512.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204029679298401,1.0,0.0,0.0,0.9262438416481018,0.92624831199646,5.7245866713628863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.48291015625,0.0,81.52606201171875,1895.4371337890625,0.0,573.64111328125,0.3655497431755066,1.0,0.0,3.0,1.0,0.0
12389580,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6775207519531,0.9010917544364928,0.2635979652404785,0.2373065501451492,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67779541015625,0.9639638066291808,0.3165275454521179,0.2995434701442718,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6776428222656,0.92575603723526,0.2836665511131286,0.1984644383192062,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6776428222656,0.9259356260299684,0.283909797668457,0.2688385844230652,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67742919921875,0.883001983165741,0.2482547610998153,1.1173341274261477,287.6780090332031,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3168640136719,287.68035888671875,1.0,0.4580658674240112,1.0,1.0,0.0,1.0,-2.546853542327881,2.5468482971191406,5.221450010139961e-06,1.970324873924256,0.4917581975460052,0.4917581975460052,0.0,74.0633544921875,58.0,14513.7333984375,-0.0,1264.798828125,1.0,283.1499938964844,286.9156188964844,292.4364013671875,293.4883728027344,293.1499938964844,293.1499938964844,283.1499938964844,18427.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191841125488281,1.0,0.0,0.0,0.9181991219520568,0.9182035326957704,5.6255789360193376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.478515625,0.0,80.08136749267578,1895.4371337890625,0.0,569.4141235351562,0.3636001050472259,1.0,0.0,3.0,1.0,0.0
12389640,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6977844238281,0.931796669960022,0.2645222842693329,0.2379497736692428,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6980285644531,0.9906142354011536,0.3178335726261139,0.3005794882774353,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6978759765625,0.9576491713523864,0.2847728133201599,0.1990918666124344,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6978759765625,0.9580222964286804,0.285189151763916,0.2698512971401214,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6976928710937,0.9105877876281738,0.2489669770002365,1.119605541229248,287.6982116699219,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3183288574219,287.7004089355469,1.0,0.4555474519729614,1.0,1.0,0.0,1.0,-2.5535709857940674,2.553565740585327,5.249016794550698e-06,1.9755163192749023,0.4907416999340057,0.4907416999340057,0.0,69.36603546142578,76.0,14500.5595703125,-0.0,1252.701416015625,1.0,283.1499938964844,286.9344787597656,292.4463806152344,293.49761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18365.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184436440467834,1.0,0.0,0.0,0.9130548238754272,0.9130591750144958,5.5627193518148494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.50732421875,0.0,79.1446762084961,1895.4371337890625,0.0,566.8616943359375,0.3623193204402923,1.0,0.0,3.0,1.0,0.0
12389700,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7195129394531,0.9434564113616944,0.2655651271343231,0.2388328313827514,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7197265625,0.9987923502922058,0.3193126022815704,0.3018311262130737,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7196044921875,0.968449890613556,0.2860208451747894,0.1999215632677078,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7196044921875,0.969016432762146,0.2866343855857849,0.2711600065231323,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71942138671875,0.921626091003418,0.2497681230306625,1.1229379177093506,287.71990966796875,287.926025390625,291.75,289.4651794433594,291.748779296875,297.31982421875,287.7220458984375,1.0,0.4565717577934265,1.0,1.0,0.0,1.0,-2.562719821929932,2.5627145767211914,5.286587111186236e-06,1.98254144191742,0.4899284243583679,0.4899284243583679,0.0,68.2241439819336,76.0,14500.115234375,-0.0,1259.0657958984375,1.0,283.1499938964844,286.954345703125,292.4577941894531,293.5088806152344,293.1499938964844,293.1499938964844,283.1499938964844,18298.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178314447402954,1.0,0.0,0.0,0.9084384441375732,0.9084427952766418,5.506612055228288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.373046875,0.0,78.28089904785156,1895.4371337890625,0.0,564.76025390625,0.3611229360103607,1.0,0.0,3.0,1.0,0.0
12389760,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7402648925781,0.9380372762680054,0.2665845155715942,0.2397909462451934,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.740478515625,0.9953753352165222,0.320774108171463,0.3033389747142792,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7403564453125,0.9637027382850648,0.2872449159622192,0.2008090764284134,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7403564453125,0.9645078778266908,0.2880574762821197,0.2725482583045959,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7401733398437,0.9160330295562744,0.2505471110343933,1.1266485452651978,287.7406311035156,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.32098388671875,287.7426452636719,1.0,0.4591186046600342,1.0,1.0,0.0,1.0,-2.572866201400757,2.572860717773437,5.328481620381353e-06,1.99036717414856,0.4894794821739197,0.4894794821739197,0.0,69.52725982666016,94.0,14513.9775390625,-0.0,1277.4473876953125,1.0,283.1499938964844,286.9729309082031,292.46942138671875,293.5211181640625,293.1499938964844,293.1499938964844,283.1499938964844,18234.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174668431282043,1.0,0.0,0.0,0.9050992131233216,0.90510356426239,5.466204200388349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.92138671875,0.0,77.61829376220703,1895.4371337890625,0.0,563.5125122070312,0.3601897060871124,1.0,0.0,3.0,1.0,0.0
12389820,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7775573730469,0.9007766842842102,0.2685708403587341,0.2418286800384521,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7777099609375,0.9647573232650756,0.323623925447464,0.3063046038150787,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7776184082031,0.926131546497345,0.2895967662334442,0.202663168311119,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7776184082031,0.9275071024894714,0.2908121049404144,0.2754364311695099,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7774658203125,0.8816330432891846,0.2520203590393066,1.1346123218536377,287.7778625488281,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3222045898437,287.7795715332031,1.0,0.4676558375358581,1.0,1.0,0.0,1.0,-2.5941381454467773,2.594132900238037,5.416899966803612e-06,2.006796360015869,0.4896341264247894,0.4896341264247894,0.0,76.931396484375,112.0,14579.951171875,-0.0,1337.08056640625,1.0,283.1499938964844,287.00537109375,292.4935607910156,293.5487976074219,293.1499938964844,293.1499938964844,283.1499938964844,18115.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175154805183411,1.0,0.0,0.0,0.9020594954490662,0.90206378698349,5.429549432278692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.919921875,0.0,76.85301971435547,1895.4371337890625,0.0,563.6788940429688,0.3590681552886963,1.0,0.0,3.0,1.0,0.0
12389880,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7775573730469,0.9007766842842102,0.2685708403587341,0.2418286800384521,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7777099609375,0.9647573232650756,0.323623925447464,0.3063046038150787,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7776184082031,0.926131546497345,0.2895967662334442,0.202663168311119,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7776184082031,0.9275071024894714,0.2908121049404144,0.2754364311695099,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7774658203125,0.8816330432891846,0.2520203590393066,1.1346123218536377,287.7778625488281,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3222045898437,287.7795715332031,1.0,0.4676558375358581,1.0,1.0,0.0,1.0,-2.5941381454467773,2.594132900238037,5.416899966803612e-06,2.006796360015869,0.4896341264247894,0.4896341264247894,0.0,76.931396484375,112.0,14579.951171875,-0.0,1337.08056640625,1.0,283.1499938964844,287.00537109375,292.4935607910156,293.5487976074219,293.1499938964844,293.1499938964844,283.1499938964844,18115.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175154805183411,1.0,0.0,0.0,0.9020594954490662,0.90206378698349,5.429549432278692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.919921875,0.0,76.85301971435547,1895.4371337890625,0.0,563.6788940429688,0.3590681552886963,1.0,0.0,3.0,1.0,0.0
12389940,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80877685546875,0.859673798084259,0.2705543637275696,0.2440155595541,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8089294433594,0.9165592193603516,0.3263977766036987,0.3093663454055786,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.808837890625,0.8815398216247559,0.2917933762073517,0.2045380026102066,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.808837890625,0.8830888271331787,0.2934153378009796,0.2783571183681488,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8087158203125,0.841984212398529,0.2533700168132782,1.1428437232971191,287.8090209960937,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3221435546875,287.8104248046875,1.0,0.4791545271873474,1.0,1.0,0.0,1.0,-2.616097927093506,2.6160924434661865,5.508958565769717e-06,2.023765087127685,0.4911388158798218,0.4911388158798218,0.0,88.69312286376953,130.0,14694.72265625,-0.0,1417.9925537109375,1.0,283.1499938964844,287.0311584472656,292.5187072753906,293.5804443359375,293.1499938964844,293.1499938964844,283.1499938964844,18004.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518611490726471,1.0,0.0,0.0,0.9036086797714232,0.9036129713058472,5.4482150346757414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.27197265625,0.0,76.77957916259766,1895.4371337890625,0.0,567.4393310546875,0.3588793277740478,1.0,0.0,3.0,1.0,0.0
12390000,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80877685546875,0.859673798084259,0.2705543637275696,0.2440155595541,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8089294433594,0.9165592193603516,0.3263977766036987,0.3093663454055786,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.808837890625,0.8815398216247559,0.2917933762073517,0.2045380026102066,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.808837890625,0.8830888271331787,0.2934153378009796,0.2783571183681488,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8087158203125,0.841984212398529,0.2533700168132782,1.1428437232971191,287.8090209960937,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3221435546875,287.8104248046875,1.0,0.4791545271873474,1.0,1.0,0.0,1.0,-2.616097927093506,2.6160924434661865,5.508958565769717e-06,2.023765087127685,0.4911388158798218,0.4911388158798218,0.0,88.69312286376953,130.0,14694.72265625,-0.0,1417.9925537109375,1.0,283.1499938964844,287.0311584472656,292.5187072753906,293.5804443359375,293.1499938964844,293.1499938964844,283.1499938964844,18004.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518611490726471,1.0,0.0,0.0,0.9036086797714232,0.9036129713058472,5.4482150346757414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.27197265625,0.0,76.77957916259766,1895.4371337890625,0.0,567.4393310546875,0.3588793277740478,1.0,0.0,3.0,1.0,0.0
12390060,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8339538574219,0.8252211809158325,0.2725046575069427,0.246284082531929,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8340759277344,0.8763547539710999,0.3290887773036957,0.3124601244926452,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8340148925781,0.8447205424308777,0.2938534021377563,0.2063939571380615,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8340148925781,0.8464637398719788,0.2958826422691345,0.2812533676624298,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8078904151916504,0.2545945048332214,1.1510292291641235,287.83416748046875,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.321044921875,287.83526611328125,1.0,0.4923035204410553,1.0,1.0,0.0,1.0,-2.638087511062622,2.6380820274353027,5.601929842669051e-06,2.0407614707946777,0.4939345419406891,0.4939345419406891,0.0,103.21347045898438,118.0,14856.0009765625,-0.0,1512.670166015625,1.0,283.1499938964844,287.0503845214844,292.544677734375,293.6157531738281,293.1499938964844,293.1499938964844,283.1499938964844,17900.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520708441734314,1.0,0.0,0.0,0.9095038175582886,0.9095081090927124,5.5195350512349264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.84619140625,0.0,77.35539245605469,1895.4371337890625,0.0,574.7056274414062,0.3595695495605469,1.0,0.0,3.0,1.0,0.0
12390120,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8339538574219,0.8252211809158325,0.2725046575069427,0.246284082531929,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8340759277344,0.8763547539710999,0.3290887773036957,0.3124601244926452,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8340148925781,0.8447205424308777,0.2938534021377563,0.2063939571380615,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8340148925781,0.8464637398719788,0.2958826422691345,0.2812533676624298,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8078904151916504,0.2545945048332214,1.1510292291641235,287.83416748046875,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.321044921875,287.83526611328125,1.0,0.4923035204410553,1.0,1.0,0.0,1.0,-2.638087511062622,2.6380820274353027,5.601929842669051e-06,2.0407614707946777,0.4939345419406891,0.4939345419406891,0.0,103.21347045898438,118.0,14856.0009765625,-0.0,1512.670166015625,1.0,283.1499938964844,287.0503845214844,292.544677734375,293.6157531738281,293.1499938964844,293.1499938964844,283.1499938964844,17900.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520708441734314,1.0,0.0,0.0,0.9095038175582886,0.9095081090927124,5.5195350512349264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.84619140625,0.0,77.35539245605469,1895.4371337890625,0.0,574.7056274414062,0.3595695495605469,1.0,0.0,3.0,1.0,0.0
12390180,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8512878417969,0.8186967372894287,0.2744409441947937,0.2481576949357986,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8513488769531,0.8691197633743286,0.3317158222198486,0.315094918012619,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.851318359375,0.8378643989562988,0.2958144247531891,0.2078834921121597,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.851318359375,0.8399120569229126,0.2982468008995056,0.2836514413356781,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.85125732421875,0.8002302646636963,0.2557170391082763,1.15686297416687,287.8514099121094,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.31939697265625,287.8520812988281,1.0,0.4969156384468078,1.0,1.0,0.0,1.0,-2.655192852020264,2.655187129974365,5.67492270420189e-06,2.0540478229522705,0.4979251623153686,0.4979251623153686,0.0,107.705322265625,106.0,15053.23046875,-0.0,1556.5819091796875,1.0,283.1499938964844,287.0619201660156,292.5713195800781,293.6542053222656,293.1499938964844,293.1499938964844,283.1499938964844,17800.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5237151384353638,1.0,0.0,0.0,0.91949200630188,0.9194962978363036,5.64143221026825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.29150390625,0.0,78.55259704589844,1895.4371337890625,0.0,585.28955078125,0.3610948026180267,1.0,0.0,3.0,1.0,0.0
12390240,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8512878417969,0.8186967372894287,0.2744409441947937,0.2481576949357986,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8513488769531,0.8691197633743286,0.3317158222198486,0.315094918012619,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.851318359375,0.8378643989562988,0.2958144247531891,0.2078834921121597,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.851318359375,0.8399120569229126,0.2982468008995056,0.2836514413356781,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.85125732421875,0.8002302646636963,0.2557170391082763,1.15686297416687,287.8514099121094,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.31939697265625,287.8520812988281,1.0,0.4969156384468078,1.0,1.0,0.0,1.0,-2.655192852020264,2.655187129974365,5.67492270420189e-06,2.0540478229522705,0.4979251623153686,0.4979251623153686,0.0,107.705322265625,106.0,15053.23046875,-0.0,1556.5819091796875,1.0,283.1499938964844,287.0619201660156,292.5713195800781,293.6542053222656,293.1499938964844,293.1499938964844,283.1499938964844,17800.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5237151384353638,1.0,0.0,0.0,0.91949200630188,0.9194962978363036,5.64143221026825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.29150390625,0.0,78.55259704589844,1895.4371337890625,0.0,585.28955078125,0.3610948026180267,1.0,0.0,3.0,1.0,0.0
