time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390300,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85699462890625,0.8212423920631409,0.2754399478435516,0.2490084022283554,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570251464844,0.8721291422843933,0.3330289125442505,0.3162972033023834,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85699462890625,0.8403995037078857,0.2967789769172668,0.2085348218679428,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85699462890625,0.842633068561554,0.2994091808795929,0.2847207188606262,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8569641113281,0.8025559186935425,0.2562614381313324,1.1591691970825195,287.8570861816406,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3186340332031,287.8575744628906,1.0,0.4973875284194946,1.0,1.0,0.0,1.0,-2.6624999046325684,2.66249418258667,5.706202955479967e-06,2.059702157974243,0.500343382358551,0.500343382358551,0.0,107.1800537109375,106.0,15165.75390625,-0.0,1564.4095458984375,1.0,283.1499938964844,287.064697265625,292.5848083496094,293.67437744140625,293.1499938964844,293.1499938964844,283.1499938964844,17752.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525511622428894,1.0,0.0,0.0,0.9259515404701232,0.9259558320045472,5.7209739168229135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.62939453125,0.0,79.37992858886719,1895.4371337890625,0.0,591.707763671875,0.3621604442596435,1.0,0.0,3.0,1.0,0.0
12390360,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.861083984375,0.8264276385307312,0.2764811217784881,0.249845802783966,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8611145019531,0.8782035112380981,0.3343521058559418,0.3174582719802856,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8611145019531,0.8456831574440002,0.2977318465709686,0.2091431468725204,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8611145019531,0.8481271266937256,0.3005578219890594,0.2857296466827392,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.861083984375,0.8076605200767517,0.2567984759807586,1.161211371421814,287.86114501953125,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3179626464844,287.86151123046875,1.0,0.496987521648407,1.0,1.0,0.0,1.0,-2.669299602508545,2.6692938804626465,5.735380000260193e-06,2.0649592876434326,0.5030346512794495,0.5030346512794495,0.0,105.42877960205078,94.0,15287.8525390625,-0.0,1565.9813232421875,1.0,283.1499938964844,287.0658264160156,292.59844970703125,293.6951599121094,293.1499938964844,293.1499938964844,283.1499938964844,17705.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527477502822876,1.0,0.0,0.0,0.933363139629364,0.9333674311637878,5.81292489698626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.41943359375,0.0,80.35928344726562,1895.4371337890625,0.0,598.8128051757812,0.3634235858917236,1.0,0.0,3.0,1.0,0.0
12390420,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8650207519531,0.8439448475837708,0.2786393761634826,0.2515076696872711,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8650207519531,0.8987100720405579,0.3370210230350494,0.3197008371353149,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8650207519531,0.8639765381813049,0.2996099591255188,0.2102621793746948,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8650207519531,0.866929829120636,0.3028220236301422,0.2876098752021789,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8650207519531,0.8241975903511047,0.2578553557395935,1.1647193431854248,287.8650207519531,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3168640136719,287.8651123046875,1.0,0.4942976832389831,1.0,1.0,0.0,1.0,-2.681812286376953,2.6818065643310547,5.7892475524568e-06,2.074625015258789,0.5092176795005798,0.5092176795005798,0.0,99.26185607910156,82.0,15561.0869140625,-0.0,1555.418212890625,1.0,283.1499938964844,287.0634765625,292.6263122558594,293.739013671875,293.1499938964844,293.1499938964844,283.1499938964844,17610.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5318860411643982,1.0,0.0,0.0,0.9510183930397034,0.951022744178772,6.034916566477477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.45947265625,0.0,82.7850570678711,1895.4371337890625,0.0,615.0610961914062,0.3665426075458526,1.0,0.0,3.0,1.0,0.0
12390480,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8650207519531,0.8439448475837708,0.2786393761634826,0.2515076696872711,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8650207519531,0.8987100720405579,0.3370210230350494,0.3197008371353149,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8650207519531,0.8639765381813049,0.2996099591255188,0.2102621793746948,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8650207519531,0.866929829120636,0.3028220236301422,0.2876098752021789,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8650207519531,0.8241975903511047,0.2578553557395935,1.1647193431854248,287.8650207519531,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3168640136719,287.8651123046875,1.0,0.4942976832389831,1.0,1.0,0.0,1.0,-2.681812286376953,2.6818065643310547,5.7892475524568e-06,2.074625015258789,0.5092176795005798,0.5092176795005798,0.0,99.26185607910156,82.0,15561.0869140625,-0.0,1555.418212890625,1.0,283.1499938964844,287.0634765625,292.6263122558594,293.739013671875,293.1499938964844,293.1499938964844,283.1499938964844,17610.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5318860411643982,1.0,0.0,0.0,0.9510183930397034,0.951022744178772,6.034916566477477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.45947265625,0.0,82.7850570678711,1895.4371337890625,0.0,615.0610961914062,0.3665426075458526,1.0,0.0,3.0,1.0,0.0
12390540,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.86376953125,0.8724440932273865,0.2808487117290497,0.2531400620937347,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86376953125,0.9334889650344848,0.3397072851657867,0.3218726813793182,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.86376953125,0.8936984539031982,0.3014542162418365,0.2112907320261001,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.86376953125,0.8972173929214478,0.3050463795661926,0.2893616259098053,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638000488281,0.8498238325119019,0.2588884830474853,1.1676965951919556,287.8637390136719,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3160095214844,287.8636169433594,1.0,0.4899452328681946,1.0,1.0,0.0,1.0,-2.6933035850524902,2.6932976245880127,5.8389227888255846e-06,2.083493947982788,0.5164340138435364,0.5164340138435364,0.0,90.77146911621094,70.0,15872.9638671875,-0.0,1532.632568359375,1.0,283.1499938964844,287.0555114746094,292.6554260253906,293.78619384765625,293.1499938964844,293.1499938964844,283.1499938964844,17514.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369125008583069,1.0,0.0,0.0,0.972417950630188,0.9724223017692566,6.3095640712163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.56689453125,0.0,85.8603515625,1895.4371337890625,0.0,634.1296997070312,0.3704575300216675,1.0,0.0,3.0,1.0,0.0
12390600,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.86376953125,0.8724440932273865,0.2808487117290497,0.2531400620937347,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86376953125,0.9334889650344848,0.3397072851657867,0.3218726813793182,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.86376953125,0.8936984539031982,0.3014542162418365,0.2112907320261001,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.86376953125,0.8972173929214478,0.3050463795661926,0.2893616259098053,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638000488281,0.8498238325119019,0.2588884830474853,1.1676965951919556,287.8637390136719,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3160095214844,287.8636169433594,1.0,0.4899452328681946,1.0,1.0,0.0,1.0,-2.6933035850524902,2.6932976245880127,5.8389227888255846e-06,2.083493947982788,0.5164340138435364,0.5164340138435364,0.0,90.77146911621094,70.0,15872.9638671875,-0.0,1532.632568359375,1.0,283.1499938964844,287.0555114746094,292.6554260253906,293.78619384765625,293.1499938964844,293.1499938964844,283.1499938964844,17514.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369125008583069,1.0,0.0,0.0,0.972417950630188,0.9724223017692566,6.3095640712163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.56689453125,0.0,85.8603515625,1895.4371337890625,0.0,634.1296997070312,0.3704575300216675,1.0,0.0,3.0,1.0,0.0
12390660,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578796386719,0.9174971580505372,0.2830889821052551,0.2547517716884613,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578186035156,0.9815367460250854,0.3424020111560821,0.3240003287792206,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578491210937,0.9422551393508912,0.3032587766647339,0.2122538685798645,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578491210937,0.9467432498931884,0.307226151227951,0.2910198867321014,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578796386719,0.8905332684516907,0.2598906755447387,1.1702910661697388,287.8577880859375,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3152770996094,287.8574523925781,1.0,0.4845818877220154,1.0,1.0,0.0,1.0,-2.704065561294556,2.704059839248657,5.885627160751028e-06,2.091794490814209,0.5246490836143494,0.5246490836143494,0.0,80.9030990600586,58.0,16223.224609375,-0.0,1502.26513671875,1.0,283.1499938964844,287.0423278808594,292.6859741210937,293.8370056152344,293.1499938964844,293.1499938964844,283.1499938964844,17416.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425587892532349,1.0,0.0,0.0,0.9975658059120178,0.9975702166557312,6.640129868173973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.82958984375,0.0,89.6343765258789,1895.4371337890625,0.0,656.2569580078125,0.3751880526542663,1.0,0.0,3.0,1.0,0.0
12390720,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578796386719,0.9174971580505372,0.2830889821052551,0.2547517716884613,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578186035156,0.9815367460250854,0.3424020111560821,0.3240003287792206,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578491210937,0.9422551393508912,0.3032587766647339,0.2122538685798645,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578491210937,0.9467432498931884,0.307226151227951,0.2910198867321014,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578796386719,0.8905332684516907,0.2598906755447387,1.1702910661697388,287.8577880859375,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3152770996094,287.8574523925781,1.0,0.4845818877220154,1.0,1.0,0.0,1.0,-2.704065561294556,2.704059839248657,5.885627160751028e-06,2.091794490814209,0.5246490836143494,0.5246490836143494,0.0,80.9030990600586,58.0,16223.224609375,-0.0,1502.26513671875,1.0,283.1499938964844,287.0423278808594,292.6859741210937,293.8370056152344,293.1499938964844,293.1499938964844,283.1499938964844,17416.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425587892532349,1.0,0.0,0.0,0.9975658059120178,0.9975702166557312,6.640129868173973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.82958984375,0.0,89.6343765258789,1895.4371337890625,0.0,656.2569580078125,0.3751880526542663,1.0,0.0,3.0,1.0,0.0
12390780,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8501892089844,0.9515937566757202,0.2845351696014404,0.2558470666408539,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85009765625,0.9990000128746032,0.3443042337894439,0.3175929486751556,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.85015869140625,0.9737850427627563,0.3043542206287384,0.2128806859254837,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8501281738281,0.9778140783309937,0.3085609078407287,0.2920937240123749,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8502502441406,0.9205777645111084,0.2604880928993225,1.172065019607544,287.8499755859375,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.31512451171875,287.8486328125,1.0,0.4803884327411651,1.0,1.0,0.0,1.0,-2.7018935680389404,2.701887607574463,5.877026978851063e-06,2.0905187129974365,0.5303888320922852,0.5303888320922852,0.0,75.46531677246094,58.0,16450.080078125,-0.0,1474.1741943359375,1.0,283.1499938964844,287.0302429199219,292.706298828125,293.87139892578125,293.1499938964844,293.1499938964844,283.1499938964844,17352.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464921593666077,1.0,0.0,0.0,1.015615701675415,1.0156201124191284,6.882595471324748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.65185546875,0.0,92.4435043334961,1895.4371337890625,0.0,672.1245727539062,0.3786529004573822,1.0,0.0,3.0,1.0,0.0
12390840,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8386535644531,0.9644836187362672,0.285321295261383,0.2564935684204101,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8385314941406,0.9990000128746032,0.346063494682312,0.3064833879470825,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8385925292969,0.9847122430801392,0.304918497800827,0.2132370918989181,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.83856201171875,0.98847633600235,0.3092612326145172,0.2927034795284271,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8387451171875,0.933745503425598,0.2607830464839935,1.1731244325637815,287.8383483886719,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3174133300781,287.83660888671875,1.0,0.4773802459239959,1.0,1.0,0.0,1.0,-2.6917569637298584,2.69175124168396,5.83304654355743e-06,2.082692146301269,0.5336757898330688,0.5336757898330688,0.0,73.2491683959961,78.0,16562.8046875,-0.0,1450.0406494140625,1.0,283.1499938964844,287.01837158203125,292.7177734375,293.8906555175781,293.1499938964844,293.1499938964844,283.1499938964844,17319.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487834215164185,1.0,0.0,0.0,1.026270031929016,1.0262744426727295,7.027756510069595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.94384765625,0.0,94.15130615234376,1895.4371337890625,0.0,681.5429077148438,0.3807359337806701,1.0,0.0,3.0,1.0,0.0
12390900,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8246154785156,0.969913899898529,0.2864288687705993,0.2574520409107208,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8245544433594,0.9990000128746032,0.3490800857543945,0.3024734854698181,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8245849609375,0.9889796376228333,0.3056991398334503,0.2137628048658371,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8245849609375,0.9927241802215576,0.3102329671382904,0.2935939729213714,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8246765136719,0.9390390515327454,0.2612063884735107,1.17486310005188,287.824462890625,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.3235778808594,287.82373046875,1.0,0.4776186048984527,1.0,1.0,0.0,1.0,-2.6918413639068604,2.691835641860962,5.832352599099977e-06,2.082252025604248,0.5384269952774048,0.5384269952774048,0.0,72.57601165771484,78.0,16754.50390625,-0.0,1447.087646484375,1.0,283.1499938964844,287.0018310546875,292.7332763671875,293.91668701171875,293.1499938964844,293.1499938964844,283.1499938964844,17275.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519534349441528,1.0,0.0,0.0,1.0416755676269531,1.041680097579956,7.24033029086968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.71142578125,0.0,96.67330169677734,1895.4371337890625,0.0,694.7886352539062,0.3837836682796478,1.0,0.0,3.0,1.0,0.0
12390960,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8182373046875,0.9674652218818665,0.2875522077083587,0.2584708929061889,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8182067871094,0.9990000128746032,0.3517799079418182,0.3060159087181091,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8182373046875,0.986535906791687,0.3064761757850647,0.2143208682537078,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8182373046875,0.9905318021774292,0.3112007677555084,0.294529378414154,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8182678222656,0.9354552030563354,0.261637419462204,1.1768813133239746,287.81817626953125,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3285827636719,287.8179016113281,1.0,0.4798569679260254,1.0,1.0,0.0,1.0,-2.7015280723571777,2.7015221118927,5.873996087757405e-06,2.0895516872406006,0.5435090065002441,0.5435090065002441,0.0,73.49036407470703,98.0,16977.90234375,-0.0,1464.60009765625,1.0,283.1499938964844,286.9905700683594,292.7491149902344,293.94415283203125,293.1499938964844,293.1499938964844,283.1499938964844,17223.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551413297653198,1.0,0.0,0.0,1.0581669807434082,1.0581715106964111,7.471397367453393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.3505859375,0.0,99.41790008544922,1895.4371337890625,0.0,708.3649291992188,0.3870545327663421,1.0,0.0,3.0,1.0,0.0
12391020,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8166198730469,0.9457713961601256,0.2898512780666351,0.2606538534164428,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8166198730469,0.9990000128746032,0.3548287451267242,0.3289616405963897,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8166198730469,0.9665800333023072,0.3080327808856964,0.2155130952596664,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8166198730469,0.9716622829437256,0.3131327927112579,0.2964988946914673,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.81658935546875,0.9110907316207886,0.2624989449977875,1.18145489692688,287.816650390625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.328125,287.8170166015625,1.0,0.4893986582756042,1.0,1.0,0.0,1.0,-2.7409310340881348,2.740924835205078,6.045979716873262e-06,2.1197404861450195,0.5546462535858154,0.5546462535858154,0.0,78.79647827148438,118.0,17504.1875,-0.0,1544.489013671875,1.0,283.1499938964844,286.9754943847656,292.78497314453125,294.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17101.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621328949928284,1.0,0.0,0.0,1.0946613550186155,1.0946660041809082,7.99563650843993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.7470703125,0.0,105.6905288696289,1895.4371337890625,0.0,739.0576171875,0.3943594694137573,1.0,0.0,3.0,1.0,0.0
12391080,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8166198730469,0.9457713961601256,0.2898512780666351,0.2606538534164428,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8166198730469,0.9990000128746032,0.3548287451267242,0.3289616405963897,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8166198730469,0.9665800333023072,0.3080327808856964,0.2155130952596664,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8166198730469,0.9716622829437256,0.3131327927112579,0.2964988946914673,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.81658935546875,0.9110907316207886,0.2624989449977875,1.18145489692688,287.816650390625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.328125,287.8170166015625,1.0,0.4893986582756042,1.0,1.0,0.0,1.0,-2.7409310340881348,2.740924835205078,6.045979716873262e-06,2.1197404861450195,0.5546462535858154,0.5546462535858154,0.0,78.79647827148438,118.0,17504.1875,-0.0,1544.489013671875,1.0,283.1499938964844,286.9754943847656,292.78497314453125,294.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17101.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621328949928284,1.0,0.0,0.0,1.0946613550186155,1.0946660041809082,7.99563650843993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.7470703125,0.0,105.6905288696289,1895.4371337890625,0.0,739.0576171875,0.3943594694137573,1.0,0.0,3.0,1.0,0.0
12391140,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.80877685546875,0.885786771774292,0.2920654118061065,0.2631689310073852,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8086853027344,0.9521190524101256,0.3555817604064941,0.3371692895889282,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8087463378906,0.9036269187927246,0.3094585835933685,0.2169263958930969,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8087463378906,0.9091700911521912,0.3149283826351166,0.2987606525421142,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8088684082031,0.8560409545898438,0.2631955444812774,1.187314510345459,287.80859375,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.3161926269531,287.8074951171875,1.0,0.502082884311676,1.0,1.0,0.0,1.0,-2.763692855834961,2.7636866569519043,6.147746717033442e-06,2.137777090072632,0.5668849945068359,0.5668849945068359,0.0,92.82401275634766,138.0,18042.34375,-0.0,1644.2032470703125,1.0,283.1499938964844,286.9549255371094,292.82574462890625,294.0808410644531,293.1499938964844,293.1499938964844,283.1499938964844,16967.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705295205116272,1.0,0.0,0.0,1.1359437704086304,1.1359485387802124,8.610078339188476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.787109375,0.0,113.17678833007812,1895.4371337890625,0.0,777.6306762695312,0.4027873873710632,1.0,0.0,3.0,1.0,0.0
12391200,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.80877685546875,0.885786771774292,0.2920654118061065,0.2631689310073852,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8086853027344,0.9521190524101256,0.3555817604064941,0.3371692895889282,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8087463378906,0.9036269187927246,0.3094585835933685,0.2169263958930969,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8087463378906,0.9091700911521912,0.3149283826351166,0.2987606525421142,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8088684082031,0.8560409545898438,0.2631955444812774,1.187314510345459,287.80859375,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.3161926269531,287.8074951171875,1.0,0.502082884311676,1.0,1.0,0.0,1.0,-2.763692855834961,2.7636866569519043,6.147746717033442e-06,2.137777090072632,0.5668849945068359,0.5668849945068359,0.0,92.82401275634766,138.0,18042.34375,-0.0,1644.2032470703125,1.0,283.1499938964844,286.9549255371094,292.82574462890625,294.0808410644531,293.1499938964844,293.1499938964844,283.1499938964844,16967.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705295205116272,1.0,0.0,0.0,1.1359437704086304,1.1359485387802124,8.610078339188476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.787109375,0.0,113.17678833007812,1895.4371337890625,0.0,777.6306762695312,0.4027873873710632,1.0,0.0,3.0,1.0,0.0
12391260,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.787841796875,0.8414673805236816,0.2941426932811737,0.2656577229499817,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7877502441406,0.8972276449203491,0.3572624325752258,0.3392024338245392,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7878112792969,0.8564494252204895,0.3106866776943207,0.2182886898517608,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7878112792969,0.8615735173225403,0.3165320158004761,0.3009569942951202,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7879333496094,0.8138325810432434,0.2637006938457489,1.1928160190582275,287.78765869140625,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3090515136719,287.7867126464844,1.0,0.5159102082252502,1.0,1.0,0.0,1.0,-2.7816998958587646,2.781693696975708,6.2279514168039896e-06,2.151628255844116,0.579941987991333,0.579941987991333,0.0,109.91136169433594,156.0,18605.56640625,-0.0,1750.8756103515625,1.0,283.1499938964844,286.9228210449219,292.865478515625,294.15435791015625,293.1499938964844,293.1499938964844,283.1499938964844,16836.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798790454864502,1.0,0.0,0.0,1.181362271308899,1.181367039680481,9.312356041846217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.966796875,0.0,121.94963073730467,1895.4371337890625,0.0,822.862060546875,0.4122966527938843,1.0,0.0,3.0,1.0,0.0
12391320,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.787841796875,0.8414673805236816,0.2941426932811737,0.2656577229499817,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7877502441406,0.8972276449203491,0.3572624325752258,0.3392024338245392,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7878112792969,0.8564494252204895,0.3106866776943207,0.2182886898517608,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7878112792969,0.8615735173225403,0.3165320158004761,0.3009569942951202,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7879333496094,0.8138325810432434,0.2637006938457489,1.1928160190582275,287.78765869140625,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3090515136719,287.7867126464844,1.0,0.5159102082252502,1.0,1.0,0.0,1.0,-2.7816998958587646,2.781693696975708,6.2279514168039896e-06,2.151628255844116,0.579941987991333,0.579941987991333,0.0,109.91136169433594,156.0,18605.56640625,-0.0,1750.8756103515625,1.0,283.1499938964844,286.9228210449219,292.865478515625,294.15435791015625,293.1499938964844,293.1499938964844,283.1499938964844,16836.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798790454864502,1.0,0.0,0.0,1.181362271308899,1.181367039680481,9.312356041846217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.966796875,0.0,121.94963073730467,1895.4371337890625,0.0,822.862060546875,0.4122966527938843,1.0,0.0,3.0,1.0,0.0
12391380,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7630920410156,0.8102233409881592,0.2961629033088684,0.2681261003017425,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7629699707031,0.8609273433685303,0.3593886494636535,0.3418071269989013,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7630615234375,0.8235784769058228,0.3117397427558899,0.2195529788732528,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7630310058594,0.8285117745399475,0.317963182926178,0.3030243813991546,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.76318359375,0.7799095511436462,0.2640558779239654,1.1977970600128174,287.76287841796875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3040466308594,287.7617492675781,1.0,0.529667854309082,1.0,1.0,0.0,1.0,-2.797788143157959,2.7977817058563232,6.30015483693569e-06,2.1640520095825195,0.5938674807548523,0.5938674807548523,0.0,127.81959533691406,144.0,19198.31640625,-0.0,1860.8321533203125,1.0,283.1499938964844,286.8863830566406,292.9034729003906,294.22784423828125,293.1499938964844,293.1499938964844,283.1499938964844,16702.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896973013877869,1.0,0.0,0.0,1.2310882806777954,1.2310932874679563,1.0112810144846662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.6513671875,0.0,132.18496704101562,1895.4371337890625,0.0,873.0509033203125,0.4229249060153961,1.0,0.0,3.0,1.0,0.0
12391440,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7630920410156,0.8102233409881592,0.2961629033088684,0.2681261003017425,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7629699707031,0.8609273433685303,0.3593886494636535,0.3418071269989013,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7630615234375,0.8235784769058228,0.3117397427558899,0.2195529788732528,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7630310058594,0.8285117745399475,0.317963182926178,0.3030243813991546,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.76318359375,0.7799095511436462,0.2640558779239654,1.1977970600128174,287.76287841796875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3040466308594,287.7617492675781,1.0,0.529667854309082,1.0,1.0,0.0,1.0,-2.797788143157959,2.7977817058563232,6.30015483693569e-06,2.1640520095825195,0.5938674807548523,0.5938674807548523,0.0,127.81959533691406,144.0,19198.31640625,-0.0,1860.8321533203125,1.0,283.1499938964844,286.8863830566406,292.9034729003906,294.22784423828125,293.1499938964844,293.1499938964844,283.1499938964844,16702.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896973013877869,1.0,0.0,0.0,1.2310882806777954,1.2310932874679563,1.0112810144846662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.6513671875,0.0,132.18496704101562,1895.4371337890625,0.0,873.0509033203125,0.4229249060153961,1.0,0.0,3.0,1.0,0.0
12391500,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.74859619140625,0.8040774464607239,0.2971482872962951,0.2691678702831268,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7484436035156,0.8544673919677734,0.3605179488658905,0.3430154919624328,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.74853515625,0.8173030018806458,0.3122153282165527,0.220014214515686,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.74853515625,0.8223865032196045,0.3186261653900146,0.3038261234760284,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.7732356786727905,0.2641874253749847,1.1992191076278689,287.74835205078125,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30194091796875,287.7470092773437,1.0,0.5326608419418335,1.0,1.0,0.0,1.0,-2.803724527359009,2.803718328475952,6.32702540315222e-06,2.168692350387573,0.6011306643486023,0.6011306643486023,0.0,132.17239379882812,144.0,19501.017578125,-0.0,1890.9332275390625,1.0,283.1499938964844,286.8661804199219,292.922119140625,294.2647705078125,293.1499938964844,293.1499938964844,283.1499938964844,16634.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947102308273315,1.0,0.0,0.0,1.2575410604476929,1.257546067237854,1.0552072637892709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.96240234375,0.0,137.90701293945312,1895.4371337890625,0.0,899.7741088867188,0.4286638796329498,1.0,0.0,3.0,1.0,0.0
12391560,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7321472167969,0.8024905323982239,0.2981326282024383,0.2701041996479034,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73199462890625,0.8528193831443787,0.3616762459278106,0.3441497087478637,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73211669921875,0.8153408765792847,0.3126755654811859,0.2203827053308487,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7320861816406,0.8205822706222534,0.3192707002162933,0.3044999241828918,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7322692871094,0.7710093259811401,0.2643048167228699,1.2000524997711182,287.7319030761719,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.3000793457031,287.7304077148437,1.0,0.5341636538505554,1.0,1.0,0.0,1.0,-2.808469295501709,2.808462858200073,6.348464921757113e-06,2.172365665435791,0.6085736751556396,0.6085736751556396,0.0,133.842041015625,132.0,19807.0859375,-0.0,1906.416748046875,1.0,283.1499938964844,286.8442077636719,292.9405822753906,294.3016662597656,293.1499938964844,293.1499938964844,283.1499938964844,16566.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997577905654907,1.0,0.0,0.0,1.2850102186203003,1.285015344619751,1.1018097723081156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.41748046875,0.0,144.06134033203125,1895.4371337890625,0.0,927.4520874023438,0.4346852302551269,1.0,0.0,3.0,1.0,0.0
12391620,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.695556640625,0.80740886926651,0.3001014590263366,0.2717936933040619,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.69537353515625,0.8578092455863953,0.364051342010498,0.3462908267974853,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6955261230469,0.8190321326255798,0.3135657608509063,0.2209530919790268,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.69549560546875,0.8245182037353516,0.3205213546752929,0.3056138753890991,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6957092285156,0.7741920351982117,0.2645151019096374,1.2006714344024658,287.6952514648437,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.29693603515625,287.693603515625,1.0,0.5338446497917175,1.0,1.0,0.0,1.0,-2.8158435821533203,2.815837144851685,6.381826096912846e-06,2.1780600547790527,0.6239888072013855,0.6239888072013855,0.0,132.23483276367188,120.0,20431.03515625,-0.0,1910.402099609375,1.0,283.1499938964844,286.7967224121094,292.9770202636719,294.37548828125,293.1499938964844,293.1499938964844,283.1499938964844,16431.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098693609237671,1.0,0.0,0.0,1.342929124832153,1.3429343700408936,1.2033711982439854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.02880859375,0.0,157.7611083984375,1895.4371337890625,0.0,985.1329345703124,0.4475687444210052,1.0,0.0,3.0,1.0,0.0
12391680,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.695556640625,0.80740886926651,0.3001014590263366,0.2717936933040619,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.69537353515625,0.8578092455863953,0.364051342010498,0.3462908267974853,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6955261230469,0.8190321326255798,0.3135657608509063,0.2209530919790268,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.69549560546875,0.8245182037353516,0.3205213546752929,0.3056138753890991,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6957092285156,0.7741920351982117,0.2645151019096374,1.2006714344024658,287.6952514648437,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.29693603515625,287.693603515625,1.0,0.5338446497917175,1.0,1.0,0.0,1.0,-2.8158435821533203,2.815837144851685,6.381826096912846e-06,2.1780600547790527,0.6239888072013855,0.6239888072013855,0.0,132.23483276367188,120.0,20431.03515625,-0.0,1910.402099609375,1.0,283.1499938964844,286.7967224121094,292.9770202636719,294.37548828125,293.1499938964844,293.1499938964844,283.1499938964844,16431.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098693609237671,1.0,0.0,0.0,1.342929124832153,1.3429343700408936,1.2033711982439854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.02880859375,0.0,157.7611083984375,1895.4371337890625,0.0,985.1329345703124,0.4475687444210052,1.0,0.0,3.0,1.0,0.0
12391740,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6551513671875,0.8193742036819458,0.3020619451999664,0.2733200490474701,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.65496826171875,0.8709580898284912,0.3664740920066833,0.348317950963974,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6551208496094,0.8297841548919678,0.3144214749336242,0.2213755697011947,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.65509033203125,0.8355978727340698,0.3217289745807647,0.3065188229084015,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.65533447265625,0.7847320437431335,0.2647020518779754,1.200385570526123,287.65484619140625,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2943420410156,287.6530456542969,1.0,0.530636727809906,1.0,1.0,0.0,1.0,-2.8213677406311035,2.821361303329468,6.406839929695707e-06,2.182310104370117,0.6400855779647827,0.6400855779647827,0.0,126.32913208007812,108.0,21069.64453125,-0.0,1890.7762451171875,1.0,283.1499938964844,286.7455444335937,293.0133056640625,294.4498291015625,293.1499938964844,293.1499938964844,283.1499938964844,16298.1494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199464201927185,1.0,0.0,0.0,1.404714822769165,1.4047203063964844,1.316648194915615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.6884765625,0.0,173.49676513671875,1895.4371337890625,0.0,1045.4183349609375,0.4615685939788818,1.0,0.0,3.0,1.0,0.0
12391800,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6551513671875,0.8193742036819458,0.3020619451999664,0.2733200490474701,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.65496826171875,0.8709580898284912,0.3664740920066833,0.348317950963974,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6551208496094,0.8297841548919678,0.3144214749336242,0.2213755697011947,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.65509033203125,0.8355978727340698,0.3217289745807647,0.3065188229084015,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.65533447265625,0.7847320437431335,0.2647020518779754,1.200385570526123,287.65484619140625,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2943420410156,287.6530456542969,1.0,0.530636727809906,1.0,1.0,0.0,1.0,-2.8213677406311035,2.821361303329468,6.406839929695707e-06,2.182310104370117,0.6400855779647827,0.6400855779647827,0.0,126.32913208007812,108.0,21069.64453125,-0.0,1890.7762451171875,1.0,283.1499938964844,286.7455444335937,293.0133056640625,294.4498291015625,293.1499938964844,293.1499938964844,283.1499938964844,16298.1494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199464201927185,1.0,0.0,0.0,1.404714822769165,1.4047203063964844,1.316648194915615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.6884765625,0.0,173.49676513671875,1895.4371337890625,0.0,1045.4183349609375,0.4615685939788818,1.0,0.0,3.0,1.0,0.0
12391860,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119384765625,0.8366965651512146,0.3039993345737457,0.2747372090816498,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117553710937,0.8912203311920166,0.3689218461513519,0.350276380777359,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119079589844,0.8464950323104858,0.315239667892456,0.2217013388872146,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61187744140625,0.8529074788093567,0.3228926956653595,0.3072864413261413,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.61212158203125,0.8013972640037537,0.26486536860466,1.199538230895996,287.61163330078125,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2920227050781,287.6097106933594,1.0,0.5257166028022766,1.0,1.0,0.0,1.0,-2.825721263885498,2.8257148265838623,6.4265609580616e-06,2.1856470108032227,0.6568422913551331,0.6568422913551331,0.0,117.925537109375,96.0,21720.62890625,-0.0,1857.185791015625,1.0,283.1499938964844,286.6915588378906,293.0497131347656,294.5249328613281,293.1499938964844,293.1499938964844,283.1499938964844,16166.6376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299734115600586,1.0,0.0,0.0,1.4702188968658447,1.4702246189117432,1.442305972432223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.39306640625,0.0,191.50308227539065,1895.4371337890625,0.0,1108.0706787109375,0.4766721725463867,1.0,0.0,3.0,1.0,0.0
12391920,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119384765625,0.8366965651512146,0.3039993345737457,0.2747372090816498,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117553710937,0.8912203311920166,0.3689218461513519,0.350276380777359,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119079589844,0.8464950323104858,0.315239667892456,0.2217013388872146,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61187744140625,0.8529074788093567,0.3228926956653595,0.3072864413261413,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.61212158203125,0.8013972640037537,0.26486536860466,1.199538230895996,287.61163330078125,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2920227050781,287.6097106933594,1.0,0.5257166028022766,1.0,1.0,0.0,1.0,-2.825721263885498,2.8257148265838623,6.4265609580616e-06,2.1856470108032227,0.6568422913551331,0.6568422913551331,0.0,117.925537109375,96.0,21720.62890625,-0.0,1857.185791015625,1.0,283.1499938964844,286.6915588378906,293.0497131347656,294.5249328613281,293.1499938964844,293.1499938964844,283.1499938964844,16166.6376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299734115600586,1.0,0.0,0.0,1.4702188968658447,1.4702246189117432,1.442305972432223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.39306640625,0.0,191.50308227539065,1895.4371337890625,0.0,1108.0706787109375,0.4766721725463867,1.0,0.0,3.0,1.0,0.0
12391980,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5795288085937,0.8531743288040161,0.3053734600543976,0.2757059037685394,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5793151855469,0.9106332063674928,0.370692640542984,0.3516596853733063,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794982910156,0.862788736820221,0.3158012628555298,0.2218914180994033,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794677734375,0.8697746992111206,0.3237000703811645,0.3077757656574249,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5797119140625,0.8166786432266235,0.2649657428264618,1.1986844539642334,287.5791931152344,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2904357910156,287.57720947265625,1.0,0.5215107798576355,1.0,1.0,0.0,1.0,-2.828339099884033,2.828332662582397,6.438419404730666e-06,2.1876473426818848,0.669306755065918,0.669306755065918,0.0,110.94566345214844,96.0,22195.30859375,-0.0,1827.6436767578125,1.0,283.1499938964844,286.6513671875,293.07598876953125,294.5794982910156,293.1499938964844,293.1499938964844,283.1499938964844,16074.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371560096740723,1.0,0.0,0.0,1.5195788145065308,1.5195846557617188,1.5407772480102724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.00146484375,0.0,206.0116424560547,1895.4371337890625,0.0,1154.5250244140625,0.4882157742977142,1.0,0.0,3.0,1.0,0.0
12392040,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8607311844825745,0.3059041798114776,0.2760737240314483,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56646728515625,0.9200755953788756,0.3713833689689636,0.3521940112113952,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.566650390625,0.8702788352966309,0.3160112202167511,0.2219563275575637,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666198730469,0.8774974346160889,0.3240052163600921,0.3079533874988556,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56689453125,0.8231883645057678,0.2650005519390106,1.1983088254928589,287.5663452148437,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2898254394531,287.5643615722656,1.0,0.5197707414627075,1.0,1.0,0.0,1.0,-2.82926344871521,2.829257011413574,6.44260717308498e-06,2.188352584838867,0.674241304397583,0.674241304397583,0.0,108.09191131591795,84.0,22380.85546875,-0.0,1815.3216552734373,1.0,283.1499938964844,286.635498046875,293.0862121582031,294.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,16038.6650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639938473701477,1.0,0.0,0.0,1.5392372608184814,1.5392433404922483,1.580900601538815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.01416015625,0.0,212.0218811035156,1895.4371337890625,0.0,1172.864501953125,0.4928492903709411,1.0,0.0,3.0,1.0,0.0
12392100,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5434875488281,0.8761826157569885,0.306845873594284,0.2767198085784912,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54327392578125,0.939383327960968,0.3726197779178619,0.3531450033187866,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.54345703125,0.8855555653572083,0.3163729012012481,0.2220586240291595,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5434265136719,0.8931679129600525,0.3245363235473633,0.3082516491413116,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5436706542969,0.8361546993255615,0.2650560438632965,1.197580337524414,287.54315185546875,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2887268066406,287.5411376953125,1.0,0.5165396332740784,1.0,1.0,0.0,1.0,-2.830789089202881,2.830782651901245,6.4495170590817e-06,2.189514398574829,0.6831818222999573,0.6831818222999573,0.0,102.83707427978516,84.0,22713.484375,-0.0,1792.336669921875,1.0,283.1499938964844,286.6069030761719,293.1044616699219,294.63885498046875,293.1499938964844,293.1499938964844,283.1499938964844,15976.6962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448882222175598,1.0,0.0,0.0,1.575011134147644,1.575017333030701,1.655238861530961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.61962890625,0.0,223.30838012695312,1895.4371337890625,0.0,1205.9522705078125,0.5013326406478882,1.0,0.0,3.0,1.0,0.0
