time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392160,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5199890136719,0.8944862484931946,0.307777464389801,0.2773528397083282,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.519775390625,0.9606377482414246,0.3738583922386169,0.354093074798584,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5199584960937,0.903559386730194,0.3167196214199066,0.2221458405256271,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5199279785156,0.911933660507202,0.3250515460968017,0.3085286915302276,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.52020263671875,0.8515893816947937,0.2651031613349914,1.1967878341674805,287.5196533203125,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2876281738281,287.5176086425781,1.0,0.513184666633606,1.0,1.0,0.0,1.0,-2.8321750164031982,2.8321685791015625,6.455793482018635e-06,2.190567970275879,0.6922786831855774,0.6922786831855774,0.0,97.43164825439452,72.0,23047.048828125,-0.0,1768.3834228515625,1.0,283.1499938964844,286.5780029296875,293.1226806640625,294.677001953125,293.1499938964844,293.1499938964844,283.1499938964844,15916.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498095393180847,1.0,0.0,0.0,1.6115614175796509,1.6115676164627075,1.732954331146175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.3759765625,0.0,235.3137359619141,1895.4371337890625,0.0,1239.427978515625,0.5100646018981934,1.0,0.0,3.0,1.0,0.0
12392220,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4721984863281,0.9437931776046752,0.3095971643924713,0.2785929441452026,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4719543457031,0.9990000128746032,0.3763666450977325,0.353537380695343,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.47216796875,0.9527921080589294,0.3173660635948181,0.222294807434082,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4721374511719,0.9617822170257568,0.3260314762592315,0.3090453147888183,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4724426269531,0.8919519782066345,0.265165776014328,1.195115089416504,287.4718322753906,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2854309082031,287.469482421875,1.0,0.5060790777206421,1.0,1.0,0.0,1.0,-2.8323373794555664,2.8323309421539307,6.45694535705843e-06,2.190880060195923,0.7109372615814209,0.7109372615814209,0.0,86.69076538085938,90.0,23727.310546875,-0.0,1716.426025390625,1.0,283.1499938964844,286.5219116210937,293.1591491699219,294.7536926269531,293.1499938964844,293.1499938964844,283.1499938964844,15801.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595491766929626,1.0,0.0,0.0,1.6868327856063845,1.6868393421173096,1.8986175120971893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.06298828125,0.0,261.5992736816406,1895.4371337890625,0.0,1307.3260498046875,0.5282396078109741,1.0,0.0,3.0,1.0,0.0
12392280,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4721984863281,0.9437931776046752,0.3095971643924713,0.2785929441452026,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4719543457031,0.9990000128746032,0.3763666450977325,0.353537380695343,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.47216796875,0.9527921080589294,0.3173660635948181,0.222294807434082,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4721374511719,0.9617822170257568,0.3260314762592315,0.3090453147888183,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4724426269531,0.8919519782066345,0.265165776014328,1.195115089416504,287.4718322753906,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2854309082031,287.469482421875,1.0,0.5060790777206421,1.0,1.0,0.0,1.0,-2.8323373794555664,2.8323309421539307,6.45694535705843e-06,2.190880060195923,0.7109372615814209,0.7109372615814209,0.0,86.69076538085938,90.0,23727.310546875,-0.0,1716.426025390625,1.0,283.1499938964844,286.5219116210937,293.1591491699219,294.7536926269531,293.1499938964844,293.1499938964844,283.1499938964844,15801.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595491766929626,1.0,0.0,0.0,1.6868327856063845,1.6868393421173096,1.8986175120971893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.06298828125,0.0,261.5992736816406,1895.4371337890625,0.0,1307.3260498046875,0.5282396078109741,1.0,0.0,3.0,1.0,0.0
12392340,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42120361328125,0.9445218443870544,0.3112989664077759,0.2801476716995239,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4210205078125,0.9990000128746032,0.3795446157455444,0.3548091053962707,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4211730957031,0.952197790145874,0.3179140985012054,0.2226969599723816,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.421142578125,0.9615345597267152,0.3269147574901581,0.3099042177200317,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.42138671875,0.8908937573432922,0.2651603817939758,1.195188283920288,287.4208984375,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2857971191406,287.4192199707031,1.0,0.5077642202377319,1.0,1.0,0.0,1.0,-2.8367629051208496,2.836756467819214,6.476094313256908e-06,2.193830728530884,0.7301397323608398,0.7301397323608398,0.0,87.07058715820312,108.0,24446.947265625,-0.0,1725.3734130859375,1.0,283.1499938964844,286.4693603515625,293.1962280273437,294.8323669433594,293.1499938964844,293.1499938964844,283.1499938964844,15701.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692674160003662,1.0,0.0,0.0,1.7645198106765747,1.7645267248153689,2.077526062294055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.701171875,0.0,291.0491638183594,1895.4371337890625,0.0,1377.1751708984375,0.5472597479820251,1.0,0.0,3.0,1.0,0.0
12392400,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42120361328125,0.9445218443870544,0.3112989664077759,0.2801476716995239,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4210205078125,0.9990000128746032,0.3795446157455444,0.3548091053962707,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4211730957031,0.952197790145874,0.3179140985012054,0.2226969599723816,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.421142578125,0.9615345597267152,0.3269147574901581,0.3099042177200317,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.42138671875,0.8908937573432922,0.2651603817939758,1.195188283920288,287.4208984375,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2857971191406,287.4192199707031,1.0,0.5077642202377319,1.0,1.0,0.0,1.0,-2.8367629051208496,2.836756467819214,6.476094313256908e-06,2.193830728530884,0.7301397323608398,0.7301397323608398,0.0,87.07058715820312,108.0,24446.947265625,-0.0,1725.3734130859375,1.0,283.1499938964844,286.4693603515625,293.1962280273437,294.8323669433594,293.1499938964844,293.1499938964844,283.1499938964844,15701.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692674160003662,1.0,0.0,0.0,1.7645198106765747,1.7645267248153689,2.077526062294055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.701171875,0.0,291.0491638183594,1895.4371337890625,0.0,1377.1751708984375,0.5472597479820251,1.0,0.0,3.0,1.0,0.0
12392460,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3812255859375,0.9128852486610411,0.3128980696201324,0.2818712890148163,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38104248046875,0.9800193309783936,0.3816258609294891,0.3613727390766144,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3812255859375,0.9192275404930116,0.3183813095092773,0.2232461869716644,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3811950683594,0.929430365562439,0.3277163803577423,0.3109628558158874,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3814392089844,0.8631101846694946,0.265082448720932,1.196283936500549,287.3809509277344,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2807312011719,287.3790588378906,1.0,0.5146694183349609,1.0,1.0,0.0,1.0,-2.8497118949890137,2.849705457687378,6.535810371133266e-06,2.2040514945983887,0.7501938939094543,0.7501938939094543,0.0,94.57484436035156,126.0,25203.123046875,-0.0,1781.9105224609375,1.0,283.1499938964844,286.42352294921875,293.23486328125,294.9157409667969,293.1499938964844,293.1499938964844,283.1499938964844,15603.5849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792598366737366,1.0,0.0,0.0,1.844699025154113,1.8447062969207764,2.2706197455590882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.08447265625,0.0,323.9693603515625,1895.4371337890625,0.0,1451.0780029296875,0.5671049356460571,1.0,0.0,3.0,1.0,0.0
12392520,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3812255859375,0.9128852486610411,0.3128980696201324,0.2818712890148163,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38104248046875,0.9800193309783936,0.3816258609294891,0.3613727390766144,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3812255859375,0.9192275404930116,0.3183813095092773,0.2232461869716644,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3811950683594,0.929430365562439,0.3277163803577423,0.3109628558158874,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3814392089844,0.8631101846694946,0.265082448720932,1.196283936500549,287.3809509277344,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2807312011719,287.3790588378906,1.0,0.5146694183349609,1.0,1.0,0.0,1.0,-2.8497118949890137,2.849705457687378,6.535810371133266e-06,2.2040514945983887,0.7501938939094543,0.7501938939094543,0.0,94.57484436035156,126.0,25203.123046875,-0.0,1781.9105224609375,1.0,283.1499938964844,286.42352294921875,293.23486328125,294.9157409667969,293.1499938964844,293.1499938964844,283.1499938964844,15603.5849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792598366737366,1.0,0.0,0.0,1.844699025154113,1.8447062969207764,2.2706197455590882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.08447265625,0.0,323.9693603515625,1895.4371337890625,0.0,1451.0780029296875,0.5671049356460571,1.0,0.0,3.0,1.0,0.0
12392580,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.337646484375,0.8745633959770203,0.3143219351768493,0.283633142709732,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33746337890625,0.9392340183258056,0.3837455511093139,0.3638009428977966,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.337646484375,0.8789012432098389,0.3187083303928375,0.223847284913063,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3376159667969,0.887743353843689,0.328378289937973,0.3120917379856109,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3378601074219,0.828372061252594,0.264867216348648,1.197717308998108,287.3373718261719,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2752990722656,287.3355712890625,1.0,0.5240830183029175,1.0,1.0,0.0,1.0,-2.8588292598724365,2.858822822570801,6.577365638804622e-06,2.2109534740448,0.7709152102470398,0.7709152102470398,0.0,106.96942138671876,144.0,25940.287109375,-0.0,1856.3935546875,1.0,283.1499938964844,286.3753356933594,293.2725830078125,294.998046875,293.1499938964844,293.1499938964844,283.1499938964844,15523.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893976926803589,1.0,0.0,0.0,1.9267075061798096,1.9267152547836304,2.4769943252067605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.4775390625,0.0,360.4983825683594,1895.4371337890625,0.0,1528.1072998046875,0.5876405835151672,1.0,0.0,3.0,1.0,0.0
12392640,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.337646484375,0.8745633959770203,0.3143219351768493,0.283633142709732,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33746337890625,0.9392340183258056,0.3837455511093139,0.3638009428977966,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.337646484375,0.8789012432098389,0.3187083303928375,0.223847284913063,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3376159667969,0.887743353843689,0.328378289937973,0.3120917379856109,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3378601074219,0.828372061252594,0.264867216348648,1.197717308998108,287.3373718261719,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2752990722656,287.3355712890625,1.0,0.5240830183029175,1.0,1.0,0.0,1.0,-2.8588292598724365,2.858822822570801,6.577365638804622e-06,2.2109534740448,0.7709152102470398,0.7709152102470398,0.0,106.96942138671876,144.0,25940.287109375,-0.0,1856.3935546875,1.0,283.1499938964844,286.3753356933594,293.2725830078125,294.998046875,293.1499938964844,293.1499938964844,283.1499938964844,15523.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893976926803589,1.0,0.0,0.0,1.9267075061798096,1.9267152547836304,2.4769943252067605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.4775390625,0.0,360.4983825683594,1895.4371337890625,0.0,1528.1072998046875,0.5876405835151672,1.0,0.0,3.0,1.0,0.0
12392700,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31646728515625,0.857273280620575,0.3149756789207458,0.2844994962215423,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162841796875,0.9178319573402404,0.3848307430744171,0.3650955259799957,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.31646728515625,0.8609116673469543,0.3188271522521972,0.2241459935903549,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3164367675781,0.8694912195205688,0.3286638855934143,0.3126533925533294,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166809082031,0.8122676014900208,0.2647165358066559,1.198429822921753,287.3161926269531,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2726745605469,287.3144226074219,1.0,0.5293795466423035,1.0,1.0,0.0,1.0,-2.863317012786865,2.863310575485229,6.597995707124937e-06,2.2144079208374023,0.7815529108047485,0.7815529108047485,0.0,114.2182388305664,144.0,26306.59375,-0.0,1898.9193115234373,1.0,283.1499938964844,286.3516540527344,293.2908020019531,295.0383605957031,293.1499938964844,293.1499938964844,283.1499938964844,15490.6552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943924427032471,1.0,0.0,0.0,1.9682376384735107,1.968245506286621,2.58492775628838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.11669921875,0.0,380.1408081054688,1895.4371337890625,0.0,1566.783447265625,0.5981224775314331,1.0,0.0,3.0,1.0,0.0
12392760,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.8418197631835938,0.3155940473079681,0.2853512167930603,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2955017089844,0.899382472038269,0.3859168589115143,0.3664143085479736,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.8448162078857422,0.3189199566841125,0.2244396954774856,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.295654296875,0.853069007396698,0.3289223909378052,0.3132074475288391,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958984375,0.796231210231781,0.264540433883667,1.1991136074066162,287.29541015625,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.27001953125,287.293701171875,1.0,0.5349281430244446,1.0,1.0,0.0,1.0,-2.867766857147217,2.867760181427002,6.618484803766478e-06,2.217833995819092,0.7923799157142639,0.7923799157142639,0.0,121.94744110107422,147.0,26670.51171875,-0.0,1943.864013671875,1.0,283.1499938964844,286.3282775878906,293.3087158203125,295.0782165527344,293.1499938964844,293.1499938964844,283.1499938964844,15462.4521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993033289909363,1.0,0.0,0.0,2.010016918182373,2.0100250244140625,2.69583210865676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.69091796875,0.0,400.7028503417969,1895.4371337890625,0.0,1605.259521484375,0.6087198853492737,1.0,0.0,3.0,1.0,0.0
12392820,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2541809082031,0.82499760389328,0.3167514204978943,0.2867851257324219,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.25396728515625,0.8801692724227905,0.3880830407142639,0.3688483536243438,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.254150390625,0.8270379900932312,0.3190509378910064,0.2248353958129882,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2541198730469,0.8351011276245117,0.3293786346912384,0.314051479101181,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.25439453125,0.777503490447998,0.2641330063343048,1.1992509365081787,287.25390625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2648010253906,287.25213623046875,1.0,0.5419373512268066,1.0,1.0,0.0,1.0,-2.874074697494507,2.874068021774292,6.647650479862932e-06,2.2227203845977783,0.814576268196106,0.814576268196106,0.0,132.25750732421875,135.0,27378.396484375,-0.0,2004.640625,1.0,283.1499938964844,286.2816467285156,293.34393310546875,295.1563720703125,293.1499938964844,293.1499938964844,283.1499938964844,15423.3212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088149189949036,1.0,0.0,0.0,2.093918561935425,2.0939271450042725,2.925586386481882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.060546875,0.0,444.5108337402344,1895.4371337890625,0.0,1681.0013427734375,0.6301538348197937,1.0,0.0,3.0,1.0,0.0
12392880,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2541809082031,0.82499760389328,0.3167514204978943,0.2867851257324219,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.25396728515625,0.8801692724227905,0.3880830407142639,0.3688483536243438,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.254150390625,0.8270379900932312,0.3190509378910064,0.2248353958129882,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2541198730469,0.8351011276245117,0.3293786346912384,0.314051479101181,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.25439453125,0.777503490447998,0.2641330063343048,1.1992509365081787,287.25390625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2648010253906,287.25213623046875,1.0,0.5419373512268066,1.0,1.0,0.0,1.0,-2.874074697494507,2.874068021774292,6.647650479862932e-06,2.2227203845977783,0.814576268196106,0.814576268196106,0.0,132.25750732421875,135.0,27378.396484375,-0.0,2004.640625,1.0,283.1499938964844,286.2816467285156,293.34393310546875,295.1563720703125,293.1499938964844,293.1499938964844,283.1499938964844,15423.3212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088149189949036,1.0,0.0,0.0,2.093918561935425,2.0939271450042725,2.925586386481882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.060546875,0.0,444.5108337402344,1895.4371337890625,0.0,1681.0013427734375,0.6301538348197937,1.0,0.0,3.0,1.0,0.0
12392940,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121887207031,0.8242942094802856,0.3178531229496002,0.2878152728080749,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2120056152344,0.8799587488174438,0.3902610242366791,0.3709290623664856,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121887207031,0.8255323767662048,0.3191582858562469,0.224939540028572,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.212158203125,0.8338164687156677,0.3297984302043915,0.3144899308681488,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2124328613281,0.7754520773887634,0.2636999189853668,1.1975070238113403,287.2119140625,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.26007080078125,287.21014404296875,1.0,0.5424414277076721,1.0,1.0,0.0,1.0,-2.8763740062713623,2.8763673305511475,6.658321581198834e-06,2.2245121002197266,0.8374994993209839,0.8374994993209839,0.0,133.33229064941406,123.0,28051.791015625,-0.0,2013.6953125,1.0,283.1499938964844,286.2350769042969,293.3783264160156,295.2318725585937,293.1499938964844,293.1499938964844,283.1499938964844,15409.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177853584289551,1.0,0.0,0.0,2.177659511566162,2.177668571472168,3.164268491673284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.7919921875,0.0,491.7247924804688,1895.4371337890625,0.0,1753.8385009765625,0.6517370939254761,1.0,0.0,3.0,1.0,0.0
12393000,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121887207031,0.8242942094802856,0.3178531229496002,0.2878152728080749,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2120056152344,0.8799587488174438,0.3902610242366791,0.3709290623664856,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121887207031,0.8255323767662048,0.3191582858562469,0.224939540028572,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.212158203125,0.8338164687156677,0.3297984302043915,0.3144899308681488,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2124328613281,0.7754520773887634,0.2636999189853668,1.1975070238113403,287.2119140625,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.26007080078125,287.21014404296875,1.0,0.5424414277076721,1.0,1.0,0.0,1.0,-2.8763740062713623,2.8763673305511475,6.658321581198834e-06,2.2245121002197266,0.8374994993209839,0.8374994993209839,0.0,133.33229064941406,123.0,28051.791015625,-0.0,2013.6953125,1.0,283.1499938964844,286.2350769042969,293.3783264160156,295.2318725585937,293.1499938964844,293.1499938964844,283.1499938964844,15409.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177853584289551,1.0,0.0,0.0,2.177659511566162,2.177668571472168,3.164268491673284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.7919921875,0.0,491.7247924804688,1895.4371337890625,0.0,1753.8385009765625,0.6517370939254761,1.0,0.0,3.0,1.0,0.0
12393060,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.171142578125,0.8326541781425476,0.3189388215541839,0.2886195182800293,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1709289550781,0.8904793858528137,0.392476737499237,0.3728235960006714,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.171142578125,0.8331285119056702,0.3192873299121856,0.2248926758766174,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1711120605469,0.8418030738830566,0.3302257061004638,0.314710408449173,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1713562011719,0.7827214598655701,0.2632897198200226,1.1947927474975586,287.1708679199219,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.25604248046875,287.1691589355469,1.0,0.5394505858421326,1.0,1.0,0.0,1.0,-2.87656569480896,2.876559019088745,6.659150130872149e-06,2.2246341705322266,0.861170768737793,0.861170768737793,0.0,128.81948852539062,111.0,28693.0234375,-0.0,1991.87255859375,1.0,283.1499938964844,286.18963623046875,293.412109375,295.3045959472656,293.1499938964844,293.1499938964844,283.1499938964844,15423.6064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261062860488892,1.0,0.0,0.0,2.2604329586029053,2.2604422569274902,3.409389250919048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.87109375,0.0,541.98095703125,1895.4371337890625,0.0,1822.552001953125,0.6732426881790161,1.0,0.0,3.0,1.0,0.0
12393120,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.171142578125,0.8326541781425476,0.3189388215541839,0.2886195182800293,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1709289550781,0.8904793858528137,0.392476737499237,0.3728235960006714,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.171142578125,0.8331285119056702,0.3192873299121856,0.2248926758766174,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1711120605469,0.8418030738830566,0.3302257061004638,0.314710408449173,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1713562011719,0.7827214598655701,0.2632897198200226,1.1947927474975586,287.1708679199219,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.25604248046875,287.1691589355469,1.0,0.5394505858421326,1.0,1.0,0.0,1.0,-2.87656569480896,2.876559019088745,6.659150130872149e-06,2.2246341705322266,0.861170768737793,0.861170768737793,0.0,128.81948852539062,111.0,28693.0234375,-0.0,1991.87255859375,1.0,283.1499938964844,286.18963623046875,293.412109375,295.3045959472656,293.1499938964844,293.1499938964844,283.1499938964844,15423.6064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261062860488892,1.0,0.0,0.0,2.2604329586029053,2.2604422569274902,3.409389250919048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.87109375,0.0,541.98095703125,1895.4371337890625,0.0,1822.552001953125,0.6732426881790161,1.0,0.0,3.0,1.0,0.0
12393180,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.13995361328125,0.844179093837738,0.3197967112064361,0.2891668379306793,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1397705078125,0.9046022891998292,0.3942790329456329,0.3742754757404327,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13995361328125,0.8440538048744202,0.3194129765033722,0.2248025238513946,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1399230957031,0.8532460331916809,0.3305812776088714,0.3148068785667419,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1401672363281,0.7934603691101074,0.2629876732826233,1.1922969818115234,287.13970947265625,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2533264160156,287.1380920410156,1.0,0.5355220437049866,1.0,1.0,0.0,1.0,-2.875976800918579,2.8759701251983643,6.6563607106218114e-06,2.2241501808166504,0.8806785345077515,0.8806785345077515,0.0,122.86199951171876,111.0,29184.04296875,-0.0,1961.68701171875,1.0,283.1499938964844,286.1548767089844,293.4389953613281,295.3612060546875,293.1499938964844,293.1499938964844,283.1499938964844,15453.9599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322936654090881,1.0,0.0,0.0,2.3254308700561523,2.3254408836364746,3.608280110256601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.9033203125,0.0,584.0479736328125,1895.4371337890625,0.0,1874.3270263671875,0.6902400851249695,1.0,0.0,3.0,1.0,0.0
12393240,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1324768066406,0.8477105498313904,0.3200095295906067,0.2892942428588867,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1322937011719,0.9090378284454346,0.3947336077690124,0.3746337890625,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1324768066406,0.8474320769309998,0.3194475471973419,0.224775955080986,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1324462890625,0.8567838072776794,0.3306722939014435,0.3148245215415954,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1326599121094,0.7967625856399536,0.2629160284996032,1.1916499137878418,287.1322326660156,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.252685546875,287.1306457519531,1.0,0.5343976616859436,1.0,1.0,0.0,1.0,-2.87577223777771,2.875765800476074,6.655396646237932e-06,2.223984479904175,0.8856362104415894,0.8856362104415894,0.0,121.156982421875,99.0,29303.767578125,-0.0,1952.9918212890625,1.0,283.1499938964844,286.1464538574219,293.4457397460937,295.37518310546875,293.1499938964844,293.1499938964844,283.1499938964844,15464.2783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337799668312073,1.0,0.0,0.0,2.341458559036255,2.341468572616577,3.658190905753145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.5205078125,0.0,594.7838745117188,1895.4371337890625,0.0,1886.8472900390625,0.6944456696510315,1.0,0.0,3.0,1.0,0.0
12393300,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1142883300781,0.8578237295150757,0.3205382227897644,0.2895985841751098,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1141052246094,0.9222272038459778,0.3958773016929626,0.375524491071701,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1142883300781,0.8571510314941406,0.3195398151874542,0.2247047275304794,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1142578125,0.8669423460960388,0.3309038877487182,0.3148603737354278,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.114501953125,0.8061378598213196,0.2627439498901367,1.190007209777832,287.11407470703125,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.251220703125,287.112548828125,1.0,0.5313827395439148,1.0,1.0,0.0,1.0,-2.8751916885375977,2.875185012817383,6.652664069406455e-06,2.223515033721924,0.8981822729110718,0.8981822729110718,0.0,116.58786010742188,99.0,29597.724609375,-0.0,1929.6435546875,1.0,283.1499938964844,286.1258850097656,293.46258544921875,295.4097900390625,293.1499938964844,293.1499938964844,283.1499938964844,15494.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373895049095154,1.0,0.0,0.0,2.3810744285583496,2.381084680557251,3.783025874781745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.81640625,0.0,621.9464721679688,1895.4371337890625,0.0,1917.383056640625,0.7048634886741638,1.0,0.0,3.0,1.0,0.0
12393360,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09698486328125,0.8699132204055786,0.3210619390010834,0.2898862063884735,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968017578125,0.9379520416259766,0.3970309495925903,0.376411497592926,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09698486328125,0.8688280582427979,0.3196401298046112,0.2246294319629669,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0969543457031,0.8790857791900635,0.3311411738395691,0.314888447523117,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.09716796875,0.816680371761322,0.2625817656517029,1.1883463859558103,287.0967712402344,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2498474121094,287.0953063964844,1.0,0.5281428098678589,1.0,1.0,0.0,1.0,-2.8745508193969727,2.874544143676758,6.649650913459482e-06,2.2229983806610107,0.9109461307525636,0.9109461307525636,0.0,111.68396759033205,87.0,29884.021484375,-0.0,1904.5662841796875,1.0,283.1499938964844,286.10614013671875,293.4794311523437,295.4439697265625,293.1499938964844,293.1499938964844,283.1499938964844,15531.1455078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408565878868103,1.0,0.0,0.0,2.4199671745300293,2.4199776649475098,3.907620111931465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.74951171875,0.0,649.4971313476562,1895.4371337890625,0.0,1946.8846435546875,0.7181223630905151,1.0,0.0,3.0,1.0,0.0
12393420,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467224121094,0.9009049534797668,0.3220184743404388,0.2903812229633331,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465087890625,0.97368061542511,0.3993017673492431,0.3781489729881286,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467224121094,0.8989782929420471,0.3198019862174988,0.2244495004415512,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04669189453125,0.9103558659553528,0.3315764665603637,0.3149023056030273,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469665527344,0.84209144115448,0.2622389793395996,1.1849042177200315,287.04644775390625,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.24676513671875,287.0445861816406,1.0,0.5211735367774963,1.0,1.0,0.0,1.0,-2.872897863388061,2.8728911876678467,6.641926120209973e-06,2.221684455871582,0.9367539286613464,0.9367539286613464,0.0,101.2306900024414,75.0,30583.4609375,-0.0,1850.6920166015625,1.0,283.1499938964844,286.05096435546875,293.5168151855469,295.522216796875,293.1499938964844,293.1499938964844,283.1499938964844,16001.5830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481138706207275,1.0,0.0,0.0,2.524442672729492,2.524454116821289,4.252304961482878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.22802734375,0.0,730.5136108398438,1895.4371337890625,0.0,2009.1558837890625,0.7470152974128723,1.0,0.0,3.0,1.0,0.0
12393480,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467224121094,0.9009049534797668,0.3220184743404388,0.2903812229633331,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465087890625,0.97368061542511,0.3993017673492431,0.3781489729881286,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467224121094,0.8989782929420471,0.3198019862174988,0.2244495004415512,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04669189453125,0.9103558659553528,0.3315764665603637,0.3149023056030273,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469665527344,0.84209144115448,0.2622389793395996,1.1849042177200315,287.04644775390625,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.24676513671875,287.0445861816406,1.0,0.5211735367774963,1.0,1.0,0.0,1.0,-2.872897863388061,2.8728911876678467,6.641926120209973e-06,2.221684455871582,0.9367539286613464,0.9367539286613464,0.0,101.2306900024414,75.0,30583.4609375,-0.0,1850.6920166015625,1.0,283.1499938964844,286.05096435546875,293.5168151855469,295.522216796875,293.1499938964844,293.1499938964844,283.1499938964844,16001.5830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481138706207275,1.0,0.0,0.0,2.524442672729492,2.524454116821289,4.252304961482878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.22802734375,0.0,730.5136108398438,1895.4371337890625,0.0,2009.1558837890625,0.7470152974128723,1.0,0.0,3.0,1.0,0.0
12393540,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879150390625,0.9402137398719788,0.322808027267456,0.2907891869544983,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98760986328125,0.9990000128746032,0.4016610085964203,0.3727469444274902,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879150390625,0.9371417164802552,0.3198646903038025,0.224249392747879,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98785400390625,0.9501343965530396,0.3319116234779358,0.3148880302906036,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883117675781,0.8726109862327576,0.2618228793144226,1.181449055671692,286.98748779296875,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2431945800781,286.984375,1.0,0.5133171081542969,1.0,1.0,0.0,1.0,-2.862269163131714,2.862262487411499,6.593616944883252e-06,2.213799238204956,0.9630154371261596,0.9630154371261596,0.0,91.53736877441406,78.0,31269.638671875,-0.0,1786.66162109375,1.0,283.1499938964844,285.9874267578125,293.5552062988281,295.6039123535156,293.1499938964844,293.1499938964844,283.1499938964844,16689.96484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558678388595581,1.0,0.0,0.0,2.640610694885254,2.640622854232788,4.652668224025547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.44677734375,0.0,829.6156616210938,1895.4371337890625,0.0,2076.42822265625,0.7794318199157715,1.0,0.0,3.0,1.0,0.0
12393600,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879150390625,0.9402137398719788,0.322808027267456,0.2907891869544983,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98760986328125,0.9990000128746032,0.4016610085964203,0.3727469444274902,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879150390625,0.9371417164802552,0.3198646903038025,0.224249392747879,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98785400390625,0.9501343965530396,0.3319116234779358,0.3148880302906036,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883117675781,0.8726109862327576,0.2618228793144226,1.181449055671692,286.98748779296875,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2431945800781,286.984375,1.0,0.5133171081542969,1.0,1.0,0.0,1.0,-2.862269163131714,2.862262487411499,6.593616944883252e-06,2.213799238204956,0.9630154371261596,0.9630154371261596,0.0,91.53736877441406,78.0,31269.638671875,-0.0,1786.66162109375,1.0,283.1499938964844,285.9874267578125,293.5552062988281,295.6039123535156,293.1499938964844,293.1499938964844,283.1499938964844,16689.96484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558678388595581,1.0,0.0,0.0,2.640610694885254,2.640622854232788,4.652668224025547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.44677734375,0.0,829.6156616210938,1895.4371337890625,0.0,2076.42822265625,0.7794318199157715,1.0,0.0,3.0,1.0,0.0
12393660,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140625,0.9545655846595764,0.3233417570590973,0.2912136912345886,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.913818359375,0.9990000128746032,0.406161367893219,0.3584038615226745,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140625,0.9508986473083496,0.3197512030601501,0.2241153866052627,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140014648437,0.96355801820755,0.3320754170417785,0.3149662315845489,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9143981933594,0.8835886120796204,0.2612830400466919,1.1786069869995115,286.9136962890625,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.24853515625,286.9111328125,1.0,0.5085740685462952,1.0,1.0,0.0,1.0,-2.842285394668579,2.842278957366944,6.5012022787414026e-06,2.198042392730713,0.9892995953559875,0.9892995953559875,0.0,87.96149444580078,98.0,31884.826171875,-0.0,1738.1358642578125,1.0,283.1499938964844,285.9136962890625,293.5895080566406,295.67657470703125,293.1499938964844,293.1499938964844,283.1499938964844,17546.166015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763356626033783,1.0,0.0,0.0,2.763460636138916,2.7634737491607666,5.095653250464238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.87255859375,0.0,944.821533203125,1895.4371337890625,0.0,2142.077880859375,0.8139145374298096,1.0,0.0,3.0,1.0,0.0
12393720,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140625,0.9545655846595764,0.3233417570590973,0.2912136912345886,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.913818359375,0.9990000128746032,0.406161367893219,0.3584038615226745,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140625,0.9508986473083496,0.3197512030601501,0.2241153866052627,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140014648437,0.96355801820755,0.3320754170417785,0.3149662315845489,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9143981933594,0.8835886120796204,0.2612830400466919,1.1786069869995115,286.9136962890625,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.24853515625,286.9111328125,1.0,0.5085740685462952,1.0,1.0,0.0,1.0,-2.842285394668579,2.842278957366944,6.5012022787414026e-06,2.198042392730713,0.9892995953559875,0.9892995953559875,0.0,87.96149444580078,98.0,31884.826171875,-0.0,1738.1358642578125,1.0,283.1499938964844,285.9136962890625,293.5895080566406,295.67657470703125,293.1499938964844,293.1499938964844,283.1499938964844,17546.166015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763356626033783,1.0,0.0,0.0,2.763460636138916,2.7634737491607666,5.095653250464238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.87255859375,0.0,944.821533203125,1895.4371337890625,0.0,2142.077880859375,0.8139145374298096,1.0,0.0,3.0,1.0,0.0
12393780,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86431884765625,0.9447046518325806,0.3238079249858856,0.2917093932628631,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642272949219,0.9990000128746032,0.4100750088691711,0.3692623674869537,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.86431884765625,0.940255880355835,0.319625586271286,0.2240813672542572,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642883300781,0.9537216424942015,0.3322241008281708,0.3151800334453583,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.86444091796875,0.8741744756698608,0.2607672810554504,1.1766300201416016,286.8641662597656,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.25177001953125,286.8633728027344,1.0,0.512488067150116,1.0,1.0,0.0,1.0,-2.853731393814087,2.853724718093872,6.552517788804835e-06,2.20637583732605,1.0,1.0,0.0,90.48163604736328,118.0,32641.0234375,-0.0,1768.0906982421875,1.0,283.1499938964844,285.8580322265625,293.623779296875,295.7516784667969,293.1499938964844,293.1499938964844,283.1499938964844,18747.6484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704285979270935,1.0,0.0,0.0,2.8840010166168213,2.8840153217315674,5.549886736844201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.86279296875,0.0,1070.8045654296875,1895.4371337890625,0.0,2204.645263671875,0.8482703566551208,1.0,0.0,3.0,1.0,0.0
12393840,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86431884765625,0.9447046518325806,0.3238079249858856,0.2917093932628631,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642272949219,0.9990000128746032,0.4100750088691711,0.3692623674869537,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.86431884765625,0.940255880355835,0.319625586271286,0.2240813672542572,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642883300781,0.9537216424942015,0.3322241008281708,0.3151800334453583,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.86444091796875,0.8741744756698608,0.2607672810554504,1.1766300201416016,286.8641662597656,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.25177001953125,286.8633728027344,1.0,0.512488067150116,1.0,1.0,0.0,1.0,-2.853731393814087,2.853724718093872,6.552517788804835e-06,2.20637583732605,1.0,1.0,0.0,90.48163604736328,118.0,32641.0234375,-0.0,1768.0906982421875,1.0,283.1499938964844,285.8580322265625,293.623779296875,295.7516784667969,293.1499938964844,293.1499938964844,283.1499938964844,18747.6484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704285979270935,1.0,0.0,0.0,2.8840010166168213,2.8840153217315674,5.549886736844201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.86279296875,0.0,1070.8045654296875,1895.4371337890625,0.0,2204.645263671875,0.8482703566551208,1.0,0.0,3.0,1.0,0.0
12393900,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494567871094,0.9327657222747804,0.3240597248077392,0.292024165391922,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.849365234375,0.9990000128746032,0.4107325971126556,0.3821289241313934,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494567871094,0.9279447793960572,0.3195947110652923,0.2241261750459671,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494567871094,0.941860854625702,0.3323250710964203,0.3153664767742157,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495788574219,0.8640455007553101,0.2605257928371429,1.1760107278823853,286.8493347167969,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.24725341796875,286.8487854003906,1.0,0.5168460011482239,1.0,1.0,0.0,1.0,-2.8690969944000244,2.8690905570983887,6.622986802540254e-06,2.2181289196014404,1.0,1.0,0.0,93.64400482177734,118.0,33085.05078125,-0.0,1807.556640625,1.0,283.1499938964844,285.8369140625,293.642578125,295.7945251464844,293.1499938964844,293.1499938964844,283.1499938964844,19561.12109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741386294364929,1.0,0.0,0.0,2.945919275283813,2.945934295654297,5.790752766188234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.9921875,0.0,1141.2637939453125,1895.4371337890625,0.0,2237.67724609375,0.8635022044181824,1.0,0.0,3.0,1.0,0.0
12393960,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.843017578125,0.90943843126297,0.3242948651313782,0.2924573421478271,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428955078125,0.987728714942932,0.4106220304965973,0.3893041014671325,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.843017578125,0.9048079252243042,0.3195582330226898,0.2242704033851623,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429870605469,0.9179671406745912,0.3324164748191833,0.3156840205192566,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8431396484375,0.8452896475791931,0.2602568864822387,1.1759507656097412,286.8428649902344,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.23846435546875,286.8417663574219,1.0,0.521928071975708,1.0,1.0,0.0,1.0,-2.8778300285339355,2.8778233528137207,6.664425200142432e-06,2.2253530025482178,1.0,1.0,0.0,99.63288879394533,138.0,33422.60546875,-0.0,1851.308837890625,1.0,283.1499938964844,285.8236083984375,293.6614074707031,295.8358764648437,293.1499938964844,293.1499938964844,283.1499938964844,20169.423828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779995799064636,1.0,0.0,0.0,2.991374015808105,2.991389513015747,5.970831011836708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.279296875,0.0,1194.9114990234375,1895.4371337890625,0.0,2272.198486328125,0.8795010447502136,1.0,0.0,3.0,1.0,0.0
