time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394020,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109741210937,0.8642036318778992,0.3246057033538818,0.2933717966079712,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.81085205078125,0.9395643472671508,0.4112899303436279,0.3902649879455566,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109741210937,0.8597382307052612,0.3193868696689605,0.2246323227882385,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109436035156,0.8711452484130859,0.3325037956237793,0.3164160847663879,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81109619140625,0.8055240511894226,0.2596001029014587,1.176123023033142,286.81085205078125,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2255859375,286.8099975585937,1.0,0.5329320430755615,1.0,1.0,0.0,1.0,-2.882532835006714,2.882526159286499,6.68596476316452e-06,2.2288739681243896,1.0,1.0,0.0,115.69121551513672,158.0,34025.3203125,-0.0,1937.1549072265625,1.0,283.1499938964844,285.783935546875,293.6950988769531,295.9095153808594,293.1499938964844,293.1499938964844,283.1499938964844,21526.908203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785490095615387,1.0,0.0,0.0,3.0904009342193604,3.0904173851013184,6.372692382683454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.27001953125,0.0,1317.5531005859375,1895.4371337890625,0.0,2339.570068359375,0.9083247780799866,1.0,0.0,3.0,1.0,0.0
12394080,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109741210937,0.8642036318778992,0.3246057033538818,0.2933717966079712,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.81085205078125,0.9395643472671508,0.4112899303436279,0.3902649879455566,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109741210937,0.8597382307052612,0.3193868696689605,0.2246323227882385,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109436035156,0.8711452484130859,0.3325037956237793,0.3164160847663879,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81109619140625,0.8055240511894226,0.2596001029014587,1.176123023033142,286.81085205078125,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2255859375,286.8099975585937,1.0,0.5329320430755615,1.0,1.0,0.0,1.0,-2.882532835006714,2.882526159286499,6.68596476316452e-06,2.2288739681243896,1.0,1.0,0.0,115.69121551513672,158.0,34025.3203125,-0.0,1937.1549072265625,1.0,283.1499938964844,285.783935546875,293.6950988769531,295.9095153808594,293.1499938964844,293.1499938964844,283.1499938964844,21526.908203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785490095615387,1.0,0.0,0.0,3.0904009342193604,3.0904173851013184,6.372692382683454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.27001953125,0.0,1317.5531005859375,1895.4371337890625,0.0,2339.570068359375,0.9083247780799866,1.0,0.0,3.0,1.0,0.0
12394140,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847595214844,0.8302100300788879,0.3247847557067871,0.2942204475402832,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78466796875,0.8972243070602417,0.412736564874649,0.3921916484832763,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847595214844,0.8258485198020935,0.3191460967063904,0.2249903380870819,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78472900390625,0.8362747430801392,0.3325274586677551,0.3171488046646118,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.78485107421875,0.7710405588150024,0.2588804066181183,1.1762704849243164,286.78466796875,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2176513671875,286.7840576171875,1.0,0.5449016094207764,1.0,1.0,0.0,1.0,-2.8873562812805176,2.8873496055603027,6.708275577693712e-06,2.232566595077514,1.0,1.0,0.0,133.57363891601562,146.0,34591.05078125,-0.0,2033.0599365234373,1.0,283.1499938964844,285.7496643066406,293.7248229980469,295.9740905761719,293.1499938964844,293.1499938964844,283.1499938964844,22831.37109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919042110443115,1.0,0.0,0.0,3.1826579570770264,3.18267560005188,6.758857580280164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.427734375,0.0,1439.1092529296875,1895.4371337890625,0.0,2397.64990234375,0.9351942539215088,1.0,0.0,3.0,1.0,0.0
12394200,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847595214844,0.8302100300788879,0.3247847557067871,0.2942204475402832,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78466796875,0.8972243070602417,0.412736564874649,0.3921916484832763,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847595214844,0.8258485198020935,0.3191460967063904,0.2249903380870819,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78472900390625,0.8362747430801392,0.3325274586677551,0.3171488046646118,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.78485107421875,0.7710405588150024,0.2588804066181183,1.1762704849243164,286.78466796875,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2176513671875,286.7840576171875,1.0,0.5449016094207764,1.0,1.0,0.0,1.0,-2.8873562812805176,2.8873496055603027,6.708275577693712e-06,2.232566595077514,1.0,1.0,0.0,133.57363891601562,146.0,34591.05078125,-0.0,2033.0599365234373,1.0,283.1499938964844,285.7496643066406,293.7248229980469,295.9740905761719,293.1499938964844,293.1499938964844,283.1499938964844,22831.37109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919042110443115,1.0,0.0,0.0,3.1826579570770264,3.18267560005188,6.758857580280164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.427734375,0.0,1439.1092529296875,1895.4371337890625,0.0,2397.64990234375,0.9351942539215088,1.0,0.0,3.0,1.0,0.0
12394260,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7602844238281,0.8214960694313049,0.3249100744724273,0.2945492267608642,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7601928710937,0.8878864049911499,0.4144617021083832,0.3939842581748962,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7602844238281,0.8168283104896545,0.3188973665237427,0.224978819489479,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.76025390625,0.827387273311615,0.3325366079807281,0.3173787593841553,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7603759765625,0.7616031169891357,0.2581555843353271,1.1740665435791016,286.7601928710937,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21197509765625,286.7594909667969,1.0,0.5477144718170166,1.0,1.0,0.0,1.0,-2.887526273727417,2.887519598007202,6.709171884722309e-06,2.2327451705932617,1.0,1.0,0.0,139.26397705078125,134.0,35094.5625,-0.0,2061.35888671875,1.0,283.1499938964844,285.71746826171875,293.7544860839844,296.03515625,293.1499938964844,293.1499938964844,283.1499938964844,24093.2265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974200248718262,1.0,0.0,0.0,3.269425630569458,3.269443988800049,7.132408654797473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.24169921875,0.0,1560.0491943359375,1895.4371337890625,0.0,2447.8603515625,0.960479497909546,1.0,0.0,3.0,1.0,0.0
12394320,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7602844238281,0.8214960694313049,0.3249100744724273,0.2945492267608642,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7601928710937,0.8878864049911499,0.4144617021083832,0.3939842581748962,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7602844238281,0.8168283104896545,0.3188973665237427,0.224978819489479,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.76025390625,0.827387273311615,0.3325366079807281,0.3173787593841553,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7603759765625,0.7616031169891357,0.2581555843353271,1.1740665435791016,286.7601928710937,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21197509765625,286.7594909667969,1.0,0.5477144718170166,1.0,1.0,0.0,1.0,-2.887526273727417,2.887519598007202,6.709171884722309e-06,2.2327451705932617,1.0,1.0,0.0,139.26397705078125,134.0,35094.5625,-0.0,2061.35888671875,1.0,283.1499938964844,285.71746826171875,293.7544860839844,296.03515625,293.1499938964844,293.1499938964844,283.1499938964844,24093.2265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974200248718262,1.0,0.0,0.0,3.269425630569458,3.269443988800049,7.132408654797473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.24169921875,0.0,1560.0491943359375,1895.4371337890625,0.0,2447.8603515625,0.960479497909546,1.0,0.0,3.0,1.0,0.0
12394380,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7386169433594,0.8237790465354919,0.3250429630279541,0.2946085929870605,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.738525390625,0.8916710019111633,0.4161087274551391,0.3954474031925201,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7386169433594,0.8188830614089966,0.3187352120876312,0.2248128056526184,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7386169433594,0.8296096920967102,0.3325893580913543,0.3173591792583465,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7387084960937,0.7631651759147644,0.2575764954090118,1.17112934589386,286.738525390625,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2084350585937,286.7378234863281,1.0,0.5463050007820129,1.0,1.0,0.0,1.0,-2.8856041431427,2.8855974674224854,6.700205631204881e-06,2.231242418289185,1.0,1.0,0.0,137.74176025390625,134.0,35507.30078125,-0.0,2050.65771484375,1.0,283.1499938964844,285.68951416015625,293.7807922363281,296.086669921875,293.1499938964844,293.1499938964844,283.1499938964844,25208.150390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016342520713806,1.0,0.0,0.0,3.34421706199646,3.344236373901367,7.462464282070869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.556640625,0.0,1669.5806884765625,1895.4371337890625,0.0,2486.376220703125,0.9793332815170288,1.0,0.0,3.0,1.0,0.0
12394440,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367858886719,0.8245608806610107,0.3250644505023956,0.294606864452362,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366943359375,0.892756998538971,0.4163412153720855,0.3956418335437774,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367858886719,0.8196367621421814,0.3187189102172851,0.2247844040393829,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367553710937,0.8303883671760559,0.3326014578342438,0.317347913980484,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.76384437084198,0.2575033605098724,1.170693278312683,286.7366943359375,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.2080383300781,286.736083984375,1.0,0.5459173321723938,1.0,1.0,0.0,1.0,-2.8852641582489014,2.8852574825286865,6.698618562950287e-06,2.230975866317749,1.0,1.0,0.0,137.22613525390625,122.0,35552.16015625,-0.0,2047.5540771484373,1.0,283.1499938964844,285.6869201660156,293.78424072265625,296.093017578125,293.1499938964844,293.1499938964844,283.1499938964844,25321.3828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021523952484131,1.0,0.0,0.0,3.351719617843628,3.351738929748535,7.495984846173087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.240234375,0.0,1680.8427734375,1895.4371337890625,0.0,2491.12060546875,0.984473466873169,1.0,0.0,3.0,1.0,0.0
12394500,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72332763671875,0.828826904296875,0.3251526057720184,0.2945840358734131,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.8985158205032349,0.4173192977905273,0.3964453935623169,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.8237767219543457,0.3186588883399963,0.2246587127447128,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72332763671875,0.83466637134552,0.3326584994792938,0.3172891139984131,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7234802246094,0.767697274684906,0.2572094202041626,1.168831706047058,286.72320556640625,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2065734863281,286.72235107421875,1.0,0.5439231991767883,1.0,1.0,0.0,1.0,-2.883743524551392,2.8837368488311768,6.691526778013213e-06,2.229785442352295,1.0,1.0,0.0,134.4759063720703,122.0,35795.6328125,-0.0,2031.4984130859373,1.0,283.1499938964844,285.6695861816406,293.79949951171875,296.12261962890625,293.1499938964844,293.1499938964844,283.1499938964844,26031.287109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043003678321838,1.0,0.0,0.0,3.398378849029541,3.398398876190185,7.70614065004338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.3154296875,0.0,1752.021728515625,1895.4371337890625,0.0,2510.8076171875,0.9952926635742188,1.0,0.0,3.0,1.0,0.0
12394560,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7169189453125,0.834576427936554,0.3252480328083038,0.2945336401462555,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7169494628906,0.9061427712440492,0.4183186590671539,0.3972351849079132,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7169189453125,0.8293691873550415,0.3186184763908386,0.22452113032341,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7169189453125,0.8404831886291504,0.3327325284481048,0.3172120153903961,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7168884277344,0.7730696201324463,0.256937175989151,1.1669089794158936,286.7169494628906,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.205322265625,286.71728515625,1.0,0.5414268374443054,1.0,1.0,0.0,1.0,-2.882063388824463,2.882056713104248,6.683692390652141e-06,2.228468656539917,1.0,1.0,0.0,130.93865966796875,110.0,35929.59375,-0.0,2011.327392578125,1.0,283.1499938964844,285.661376953125,293.814208984375,296.147705078125,293.1499938964844,293.1499938964844,283.1499938964844,26347.23046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062670230865479,1.0,0.0,0.0,3.4189398288726807,3.4189600944519043,7.799670243002765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.4697265625,0.0,1784.014892578125,1895.4371337890625,0.0,2528.859375,1.0,1.0,0.0,3.0,1.0,0.0
12394620,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7332458496094,0.850771963596344,0.3256025314331054,0.2944734692573547,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7333374023437,0.928812861442566,0.4205012321472168,0.3988820314407348,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7332458496094,0.8450819849967957,0.3187124133110046,0.2242901921272277,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7332458496094,0.8569744825363159,0.3330373764038086,0.317103624343872,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7331237792969,0.7884321212768555,0.2565434873104095,1.1632826328277588,286.7333374023437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2048645019531,286.7341003417969,1.0,0.5354260206222534,1.0,1.0,0.0,1.0,-2.8792026042938232,2.8791959285736084,6.670310995104956e-06,2.226203441619873,1.0,1.0,0.0,122.13826751708984,98.0,36077.6875,-0.0,1963.39892578125,1.0,283.1499938964844,285.6713256835937,293.83843994140625,296.1822204589844,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087024688720703,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.916015625,0.0,1784.0576171875,1895.4371337890625,0.0,2551.249267578125,1.0,1.0,0.0,3.0,1.0,0.0
12394680,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7332458496094,0.850771963596344,0.3256025314331054,0.2944734692573547,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7333374023437,0.928812861442566,0.4205012321472168,0.3988820314407348,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7332458496094,0.8450819849967957,0.3187124133110046,0.2242901921272277,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7332458496094,0.8569744825363159,0.3330373764038086,0.317103624343872,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7331237792969,0.7884321212768555,0.2565434873104095,1.1632826328277588,286.7333374023437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2048645019531,286.7341003417969,1.0,0.5354260206222534,1.0,1.0,0.0,1.0,-2.8792026042938232,2.8791959285736084,6.670310995104956e-06,2.226203441619873,1.0,1.0,0.0,122.13826751708984,98.0,36077.6875,-0.0,1963.39892578125,1.0,283.1499938964844,285.6713256835937,293.83843994140625,296.1822204589844,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087024688720703,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.916015625,0.0,1784.0576171875,1895.4371337890625,0.0,2551.249267578125,1.0,1.0,0.0,3.0,1.0,0.0
12394740,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7513122558594,0.8744138479232788,0.3261131942272186,0.2945197522640228,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7514343261719,0.9596489667892456,0.4228828251361847,0.4006755352020263,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7513122558594,0.8680698275566101,0.3190039694309234,0.2241648137569427,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7513427734375,0.8810399770736694,0.3335241079330444,0.317120224237442,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7511901855469,0.8102679252624512,0.2563346922397613,1.160245060920715,286.7514343261719,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.206298828125,286.7522277832031,1.0,0.5286305546760559,1.0,1.0,0.0,1.0,-2.8776309490203857,2.877624273300171,6.662921805400401e-06,2.224939584732056,1.0,1.0,0.0,111.84099578857422,86.0,36234.08203125,-0.0,1910.3021240234373,1.0,283.1499938964844,285.6822509765625,293.86474609375,296.2172546386719,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098934292793274,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.78759765625,0.0,1784.0576171875,1895.4371337890625,0.0,2562.212158203125,1.0,1.0,0.0,3.0,1.0,0.0
12394800,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7513122558594,0.8744138479232788,0.3261131942272186,0.2945197522640228,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7514343261719,0.9596489667892456,0.4228828251361847,0.4006755352020263,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7513122558594,0.8680698275566101,0.3190039694309234,0.2241648137569427,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7513427734375,0.8810399770736694,0.3335241079330444,0.317120224237442,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7511901855469,0.8102679252624512,0.2563346922397613,1.160245060920715,286.7514343261719,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.206298828125,286.7522277832031,1.0,0.5286305546760559,1.0,1.0,0.0,1.0,-2.8776309490203857,2.877624273300171,6.662921805400401e-06,2.224939584732056,1.0,1.0,0.0,111.84099578857422,86.0,36234.08203125,-0.0,1910.3021240234373,1.0,283.1499938964844,285.6822509765625,293.86474609375,296.2172546386719,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098934292793274,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.78759765625,0.0,1784.0576171875,1895.4371337890625,0.0,2562.212158203125,1.0,1.0,0.0,3.0,1.0,0.0
12394860,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7700500488281,0.9075831174850464,0.3266870975494385,0.294607400894165,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7701416015625,0.9931304454803468,0.4253824651241302,0.4025620222091675,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77001953125,0.900554895401001,0.3194164037704468,0.2241103202104568,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7700500488281,0.9151461720466614,0.3341255486011505,0.3172253668308258,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7698974609375,0.837691605091095,0.2562539279460907,1.157681226730347,286.7701721191406,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.2086181640625,286.7709655761719,1.0,0.5214108824729919,1.0,1.0,0.0,1.0,-2.8769514560699463,2.8769447803497314,6.659694008703809e-06,2.2243778705596924,1.0,1.0,0.0,100.75355529785156,74.0,36397.3359375,-0.0,1854.8289794921875,1.0,283.1499938964844,285.693603515625,293.8944702148437,296.256103515625,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106386661529541,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.00048828125,0.0,1784.0576171875,1895.4371337890625,0.0,2569.075927734375,1.0,1.0,0.0,3.0,1.0,0.0
12394920,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7700500488281,0.9075831174850464,0.3266870975494385,0.294607400894165,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7701416015625,0.9931304454803468,0.4253824651241302,0.4025620222091675,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77001953125,0.900554895401001,0.3194164037704468,0.2241103202104568,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7700500488281,0.9151461720466614,0.3341255486011505,0.3172253668308258,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7698974609375,0.837691605091095,0.2562539279460907,1.157681226730347,286.7701721191406,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.2086181640625,286.7709655761719,1.0,0.5214108824729919,1.0,1.0,0.0,1.0,-2.8769514560699463,2.8769447803497314,6.659694008703809e-06,2.2243778705596924,1.0,1.0,0.0,100.75355529785156,74.0,36397.3359375,-0.0,1854.8289794921875,1.0,283.1499938964844,285.693603515625,293.8944702148437,296.256103515625,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106386661529541,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.00048828125,0.0,1784.0576171875,1895.4371337890625,0.0,2569.075927734375,1.0,1.0,0.0,3.0,1.0,0.0
12394980,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738952636719,0.9370437264442444,0.3271654546260834,0.2948165237903595,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9990000128746032,0.4294445216655731,0.3812483549118042,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738952636719,0.928888738155365,0.3198007047176361,0.2241938263177871,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738952636719,0.945109248161316,0.3346998393535614,0.317515879869461,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.77392578125,0.8598293662071228,0.2561707198619842,1.156076431274414,286.7738342285156,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.2164611816406,286.7733764648437,1.0,0.5123923420906067,1.0,1.0,0.0,1.0,-2.850174188613892,2.8501675128936768,6.537168246723013e-06,2.204065561294556,1.0,1.0,0.0,92.77359771728516,62.0,36376.38671875,-0.0,1773.6728515625,1.0,283.1499938964844,285.6936340332031,293.925048828125,296.2911682128906,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110508918762207,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.77685546875,0.0,1784.0576171875,1895.4371337890625,0.0,2572.874267578125,1.0,1.0,0.0,3.0,1.0,0.0
12395040,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738952636719,0.9370437264442444,0.3271654546260834,0.2948165237903595,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9990000128746032,0.4294445216655731,0.3812483549118042,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738952636719,0.928888738155365,0.3198007047176361,0.2241938263177871,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738952636719,0.945109248161316,0.3346998393535614,0.317515879869461,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.77392578125,0.8598293662071228,0.2561707198619842,1.156076431274414,286.7738342285156,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.2164611816406,286.7733764648437,1.0,0.5123923420906067,1.0,1.0,0.0,1.0,-2.850174188613892,2.8501675128936768,6.537168246723013e-06,2.204065561294556,1.0,1.0,0.0,92.77359771728516,62.0,36376.38671875,-0.0,1773.6728515625,1.0,283.1499938964844,285.6936340332031,293.925048828125,296.2911682128906,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110508918762207,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.77685546875,0.0,1784.0576171875,1895.4371337890625,0.0,2572.874267578125,1.0,1.0,0.0,3.0,1.0,0.0
12395100,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7690734863281,0.9521957635879515,0.3273327350616455,0.2948684394359588,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.76904296875,0.9990000128746032,0.433056503534317,0.3653985261917114,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7690734863281,0.9442365169525146,0.3199517428874969,0.2242160588502884,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7690734863281,0.9599456191062928,0.3349500596523285,0.3176380395889282,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7691650390625,0.8718753457069397,0.2561208009719848,1.1552618741989136,286.7690124511719,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.2274169921875,286.76837158203125,1.0,0.5070438981056213,1.0,1.0,0.0,1.0,-2.830384969711304,2.830378532409668,6.446714451158186e-06,2.1887660026550293,1.0,1.0,0.0,88.86316680908203,62.0,36312.33984375,-0.0,1724.2401123046875,1.0,283.1499938964844,285.6893310546875,293.9386291503906,296.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107629418373108,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.154296875,0.0,1784.0576171875,1895.4371337890625,0.0,2570.22119140625,1.0,1.0,0.0,3.0,1.0,0.0
12395160,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626342773437,0.968457281589508,0.3274630904197693,0.2948803603649139,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626037597656,0.9990000128746032,0.4375745356082916,0.3480415046215057,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626342773437,0.961077094078064,0.320084273815155,0.2242199182510376,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626342773437,0.9755951762199402,0.3351840376853943,0.317737728357315,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7627258300781,0.8861985802650452,0.2560818195343017,1.154449701309204,286.7625427246094,284.95001220703125,295.07550048828125,290.9568176269531,295.0740051269531,297.2423400878906,286.7617492675781,1.0,0.5012614727020264,1.0,1.0,0.0,1.0,-2.808689832687378,2.8086836338043213,6.348260740196565e-06,2.1719870567321777,1.0,1.0,0.0,84.73987579345703,82.0,36232.59375,-0.0,1671.575927734375,1.0,283.1499938964844,285.6839294433594,293.9519958496094,296.3121643066406,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101057410240173,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.42919921875,0.0,1784.0576171875,1895.4371337890625,0.0,2564.167236328125,1.0,1.0,0.0,3.0,1.0,0.0
12395220,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.77117919921875,0.973164439201355,0.327728658914566,0.2950766980648041,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.771240234375,0.9990000128746032,0.4466978907585144,0.3430845737457275,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7711486816406,0.9660784006118774,0.3204411566257477,0.224416896700859,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.77117919921875,0.980282187461853,0.3357484936714172,0.3181985914707184,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.77099609375,0.8905619382858276,0.2561765313148498,1.1544395685195925,286.77130126953125,284.95001220703125,295.150390625,290.99090576171875,295.1488952636719,297.2742004394531,286.7724914550781,1.0,0.500784158706665,1.0,1.0,0.0,1.0,-2.803688764572144,2.803682565689087,6.324100468191318e-06,2.167398929595948,1.0,1.0,0.0,83.60282897949219,102.0,36352.93359375,-0.0,1658.685546875,1.0,283.1499938964844,285.6900329589844,293.9831237792969,296.3417663574219,293.1499938964844,293.1499938964844,283.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083673119544983,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.39111328125,0.0,1784.0576171875,1895.4371337890625,0.0,2548.165771484375,1.0,1.0,0.0,3.0,1.0,0.0
12395280,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.77117919921875,0.973164439201355,0.327728658914566,0.2950766980648041,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.771240234375,0.9990000128746032,0.4466978907585144,0.3430845737457275,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7711486816406,0.9660784006118774,0.3204411566257477,0.224416896700859,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.77117919921875,0.980282187461853,0.3357484936714172,0.3181985914707184,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.77099609375,0.8905619382858276,0.2561765313148498,1.1544395685195925,286.77130126953125,284.95001220703125,295.150390625,290.99090576171875,295.1488952636719,297.2742004394531,286.7724914550781,1.0,0.500784158706665,1.0,1.0,0.0,1.0,-2.803688764572144,2.803682565689087,6.324100468191318e-06,2.167398929595948,1.0,1.0,0.0,83.60282897949219,102.0,36352.93359375,-0.0,1658.685546875,1.0,283.1499938964844,285.6900329589844,293.9831237792969,296.3417663574219,293.1499938964844,293.1499938964844,283.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083673119544983,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.39111328125,0.0,1784.0576171875,1895.4371337890625,0.0,2548.165771484375,1.0,1.0,0.0,3.0,1.0,0.0
12395340,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7494201660156,0.9559394717216492,0.3278132677078247,0.2953445613384247,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7495422363281,0.9990000128746032,0.452090173959732,0.3620343506336212,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7494201660156,0.9483575820922852,0.3207383751869201,0.2247507274150848,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7494506835937,0.9642780423164368,0.3362692892551422,0.3188560009002685,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.74920654296875,0.8746915459632874,0.2562650442123413,1.1556185483932495,286.7496032714844,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.2845764160156,286.7511901855469,1.0,0.5077514052391052,1.0,1.0,0.0,1.0,-2.8293700218200684,2.8293635845184326,6.439931894419715e-06,2.1870007514953613,1.0,1.0,0.0,88.12305450439453,122.0,37148.73828125,-0.0,1719.1651611328125,1.0,283.0533447265625,285.6491394042969,294.0425109863281,296.4529724121094,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812761664390564,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.724609375,0.0,1784.0576171875,1895.4371337890625,0.0,2588.6484375,1.0,1.0,0.0,3.0,1.0,0.0
12395400,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7494201660156,0.9559394717216492,0.3278132677078247,0.2953445613384247,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7495422363281,0.9990000128746032,0.452090173959732,0.3620343506336212,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7494201660156,0.9483575820922852,0.3207383751869201,0.2247507274150848,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7494506835937,0.9642780423164368,0.3362692892551422,0.3188560009002685,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.74920654296875,0.8746915459632874,0.2562650442123413,1.1556185483932495,286.7496032714844,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.2845764160156,286.7511901855469,1.0,0.5077514052391052,1.0,1.0,0.0,1.0,-2.8293700218200684,2.8293635845184326,6.439931894419715e-06,2.1870007514953613,1.0,1.0,0.0,88.12305450439453,122.0,37148.73828125,-0.0,1719.1651611328125,1.0,283.0533447265625,285.6491394042969,294.0425109863281,296.4529724121094,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812761664390564,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.724609375,0.0,1784.0576171875,1895.4371337890625,0.0,2588.6484375,1.0,1.0,0.0,3.0,1.0,0.0
12395460,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6245422363281,0.9219084978103638,0.3271940350532532,0.2952582836151123,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6246337890625,0.9990000128746032,0.4523270726203918,0.3981587588787079,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6245422363281,0.9145811200141908,0.3205249309539795,0.2249284535646438,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6245422363281,0.9315425157546996,0.3363220989704132,0.3193353414535522,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6244506835937,0.8477708101272583,0.255891740322113,1.1559957265853882,286.6246337890625,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.2643127441406,286.62567138671875,1.0,0.5200504064559937,1.0,1.0,0.0,1.0,-2.873913526535034,2.87390685081482,6.644108907494228e-06,2.221346139907837,1.0,1.0,0.0,97.14683532714844,142.0,38967.2265625,-0.0,1832.3262939453125,1.0,282.7601928710937,285.4848937988281,294.1252136230469,296.6672058105469,293.1499938964844,293.1499938964844,282.45001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289082646369934,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.37939453125,0.0,1784.0576171875,1895.4371337890625,0.0,2738.284912109375,1.0,1.0,0.0,3.0,1.0,0.0
12395520,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6245422363281,0.9219084978103638,0.3271940350532532,0.2952582836151123,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6246337890625,0.9990000128746032,0.4523270726203918,0.3981587588787079,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6245422363281,0.9145811200141908,0.3205249309539795,0.2249284535646438,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6245422363281,0.9315425157546996,0.3363220989704132,0.3193353414535522,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6244506835937,0.8477708101272583,0.255891740322113,1.1559957265853882,286.6246337890625,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.2643127441406,286.62567138671875,1.0,0.5200504064559937,1.0,1.0,0.0,1.0,-2.873913526535034,2.87390685081482,6.644108907494228e-06,2.221346139907837,1.0,1.0,0.0,97.14683532714844,142.0,38967.2265625,-0.0,1832.3262939453125,1.0,282.7601928710937,285.4848937988281,294.1252136230469,296.6672058105469,293.1499938964844,293.1499938964844,282.45001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289082646369934,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.37939453125,0.0,1784.0576171875,1895.4371337890625,0.0,2738.284912109375,1.0,1.0,0.0,3.0,1.0,0.0
12395580,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.8760850429534912,0.3259465992450714,0.2948232591152191,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931945800781,0.980420470237732,0.4481514394283294,0.4260995984077453,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.8704003691673279,0.3197838962078094,0.2249245047569275,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.8847613334655762,0.3358530104160309,0.3195838630199432,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4934997558594,0.8103216290473938,0.254944384098053,1.155137538909912,286.4931945800781,284.95001220703125,295.37127685546875,291.0950927734375,295.369873046875,297.2210388183594,286.49224853515625,1.0,0.5341402292251587,1.0,1.0,0.0,1.0,-2.9062860012054443,2.9062790870666504,6.796050001867116e-06,2.2469940185546875,1.0,1.0,0.0,112.41412353515624,142.0,40738.59765625,0.0,1959.7967529296875,1.0,282.4620056152344,285.3134155273437,294.1737060546875,296.8387451171875,293.1499938964844,293.1499938964844,282.45001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466551899909973,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.09619140625,0.0,1784.0576171875,1895.4371337890625,0.0,2903.952880859375,1.0,1.0,0.0,3.0,1.0,0.0
12395640,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4925537109375,0.8738014698028564,0.325886458158493,0.294801652431488,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4924011230469,0.9780761003494264,0.447999358177185,0.4259533584117889,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4925537109375,0.868170440196991,0.3197448551654815,0.2249230593442917,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4925231933594,0.8824633359909058,0.3358248174190521,0.31959268450737,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4927062988281,0.8082623481750488,0.2548933327198028,1.1550860404968262,286.4924011230469,284.95001220703125,295.374267578125,291.0965270996094,295.3728332519531,297.2193298339844,286.491455078125,1.0,0.5346851348876953,1.0,1.0,0.0,1.0,-2.906076192855835,2.90606951713562,6.795193257858045e-06,2.246886968612671,1.0,1.0,0.0,113.27735900878906,162.0,40751.11328125,0.0,1963.6995849609373,1.0,282.46044921875,285.31219482421875,294.1725158691406,296.836669921875,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470116853713989,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.38037109375,0.0,1784.0576171875,1895.4371337890625,0.0,2907.28955078125,1.0,1.0,0.0,3.0,1.0,0.0
12395700,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702392578125,0.84806889295578,0.3249693810939789,0.2945040166378021,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.36871337890625,0.947683572769165,0.4465152323246002,0.4246021807193756,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3703308105469,0.8431108593940735,0.3191263675689697,0.2248848527669906,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700561523437,0.856434166431427,0.3353490531444549,0.3196725249290466,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3718566894531,0.7836396098136902,0.2541463375091553,1.154236078262329,286.3688659667969,284.95001220703125,295.4114685058594,291.11456298828125,295.4100341796875,297.20098876953125,286.36041259765625,1.0,0.5412700772285461,1.0,1.0,0.0,1.0,-2.903087615966797,2.903080940246582,6.781461706850678e-06,2.2446811199188232,1.0,1.0,0.0,124.41212463378906,162.0,41951.0078125,0.0,2013.94140625,1.0,282.2079467773437,285.16082763671875,294.2091064453125,296.99639892578125,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574008345603943,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.44970703125,0.0,1784.0576171875,1895.4371337890625,0.0,3004.630615234375,1.0,1.0,0.0,3.0,1.0,0.0
12395760,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.321533203125,0.8277466297149658,0.3238695859909057,0.2939834296703338,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213195800781,0.91998291015625,0.4456091523170471,0.4238988161087036,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.321533203125,0.8232764005661011,0.3183556795120239,0.2247052937746048,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3215026855469,0.8359716534614563,0.3347247242927551,0.319568932056427,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3217468261719,0.7635759711265564,0.2532640695571899,1.1525858640670776,286.3213195800781,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.18634033203125,286.3201904296875,1.0,0.5476285219192505,1.0,1.0,0.0,1.0,-2.8992936611175537,2.89928674697876,6.76376976116444e-06,2.2417571544647217,1.0,1.0,0.0,135.41400146484375,150.0,42197.7109375,0.0,2062.0458984375,1.0,282.16033935546875,285.11346435546875,294.1984558105469,296.9588928222656,293.1499938964844,293.1499938964844,281.8500061035156,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627901077270508,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.5087890625,0.0,1784.0576171875,1895.4371337890625,0.0,3055.17529296875,1.0,1.0,0.0,3.0,1.0,0.0
12395820,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14453125,0.812732994556427,0.321457952260971,0.2922263443470001,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14422607421875,0.9018545150756836,0.4446707963943481,0.423136830329895,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14453125,0.808630108833313,0.3166206181049347,0.2238037139177322,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444702148437,0.8217328190803528,0.3332670032978058,0.318614512681961,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1448059082031,0.7492567300796509,0.2513168156147003,1.1458070278167725,286.1442565917969,284.95001220703125,295.5228271484375,291.1693420410156,295.5213928222656,297.1638488769531,286.1427307128906,1.0,0.5502032041549683,1.0,1.0,0.0,1.0,-2.8858954906463623,2.8858888149261475,6.701599886582699e-06,2.2314860820770264,1.0,1.0,0.0,143.66851806640625,138.0,43577.51953125,0.0,2080.302490234375,1.0,281.86041259765625,284.91046142578125,294.2217102050781,297.06756591796875,293.1499938964844,293.1499938964844,281.54998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755835890769958,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.52978515625,0.0,1784.0576171875,1895.4371337890625,0.0,3175.17919921875,1.0,1.0,0.0,3.0,1.0,0.0
12395880,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14453125,0.812732994556427,0.321457952260971,0.2922263443470001,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14422607421875,0.9018545150756836,0.4446707963943481,0.423136830329895,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14453125,0.808630108833313,0.3166206181049347,0.2238037139177322,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444702148437,0.8217328190803528,0.3332670032978058,0.318614512681961,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1448059082031,0.7492567300796509,0.2513168156147003,1.1458070278167725,286.1442565917969,284.95001220703125,295.5228271484375,291.1693420410156,295.5213928222656,297.1638488769531,286.1427307128906,1.0,0.5502032041549683,1.0,1.0,0.0,1.0,-2.8858954906463623,2.8858888149261475,6.701599886582699e-06,2.2314860820770264,1.0,1.0,0.0,143.66851806640625,138.0,43577.51953125,0.0,2080.302490234375,1.0,281.86041259765625,284.91046142578125,294.2217102050781,297.06756591796875,293.1499938964844,293.1499938964844,281.54998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755835890769958,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.52978515625,0.0,1784.0576171875,1895.4371337890625,0.0,3175.17919921875,1.0,1.0,0.0,3.0,1.0,0.0
