time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395940,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613647460937,0.8102636933326721,0.3188640475273132,0.2899554073810577,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.9009676575660706,0.4441160559654236,0.4225763976573944,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613647460937,0.8066510558128357,0.3147194385528564,0.2225164771080017,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.8201279044151306,0.3316198885440826,0.317116916179657,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617004394531,0.7469797134399414,0.2492287307977676,1.136659860610962,285.9610900878906,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1454467773437,285.9593505859375,1.0,0.547394335269928,1.0,1.0,0.0,1.0,-2.868153810501098,2.868147134780884,6.619480245717568e-06,2.2177791595458984,1.0,1.0,0.0,143.26284790039062,126.0,44901.8671875,0.0,2048.728515625,1.0,281.5604248046875,284.7032470703125,294.249755859375,297.1763610839844,293.1499938964844,293.1499938964844,281.25,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865321278572083,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.15380859375,0.0,1784.0576171875,1895.4371337890625,0.0,3277.76171875,1.0,1.0,0.0,3.0,1.0,0.0
12396000,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613647460937,0.8102636933326721,0.3188640475273132,0.2899554073810577,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.9009676575660706,0.4441160559654236,0.4225763976573944,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613647460937,0.8066510558128357,0.3147194385528564,0.2225164771080017,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.8201279044151306,0.3316198885440826,0.317116916179657,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617004394531,0.7469797134399414,0.2492287307977676,1.136659860610962,285.9610900878906,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1454467773437,285.9593505859375,1.0,0.547394335269928,1.0,1.0,0.0,1.0,-2.868153810501098,2.868147134780884,6.619480245717568e-06,2.2177791595458984,1.0,1.0,0.0,143.26284790039062,126.0,44901.8671875,0.0,2048.728515625,1.0,281.5604248046875,284.7032470703125,294.249755859375,297.1763610839844,293.1499938964844,293.1499938964844,281.25,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865321278572083,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.15380859375,0.0,1784.0576171875,1895.4371337890625,0.0,3277.76171875,1.0,1.0,0.0,3.0,1.0,0.0
12396060,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738647460937,0.814609706401825,0.3161503076553345,0.2873929738998413,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77349853515625,0.9085672497749328,0.4435921907424927,0.4219200313091278,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738647460937,0.8116364479064941,0.3127051293849945,0.2210084646940231,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738037109375,0.8251689672470093,0.3298402726650238,0.3153011500835418,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77423095703125,0.7508446574211121,0.2470569312572479,1.1262205839157104,285.7735595703125,284.95001220703125,295.6708679199219,291.24371337890625,295.6694030761719,297.1288452148437,285.77166748046875,1.0,0.5413594841957092,1.0,1.0,0.0,1.0,-2.847744941711426,2.84773850440979,6.525582648464479e-06,2.2019853591918945,1.0,1.0,0.0,138.0964813232422,114.0,46183.01953125,0.0,1990.002685546875,1.0,281.26043701171875,284.49298095703125,294.2816162109375,297.2868957519531,293.1499938964844,293.1499938964844,280.95001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963775634765625,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.3203125,0.0,1784.0576171875,1895.4371337890625,0.0,3369.794677734375,1.0,1.0,0.0,3.0,1.0,0.0
12396120,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738647460937,0.814609706401825,0.3161503076553345,0.2873929738998413,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77349853515625,0.9085672497749328,0.4435921907424927,0.4219200313091278,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738647460937,0.8116364479064941,0.3127051293849945,0.2210084646940231,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738037109375,0.8251689672470093,0.3298402726650238,0.3153011500835418,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77423095703125,0.7508446574211121,0.2470569312572479,1.1262205839157104,285.7735595703125,284.95001220703125,295.6708679199219,291.24371337890625,295.6694030761719,297.1288452148437,285.77166748046875,1.0,0.5413594841957092,1.0,1.0,0.0,1.0,-2.847744941711426,2.84773850440979,6.525582648464479e-06,2.2019853591918945,1.0,1.0,0.0,138.0964813232422,114.0,46183.01953125,0.0,1990.002685546875,1.0,281.26043701171875,284.49298095703125,294.2816162109375,297.2868957519531,293.1499938964844,293.1499938964844,280.95001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963775634765625,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.3203125,0.0,1784.0576171875,1895.4371337890625,0.0,3369.794677734375,1.0,1.0,0.0,3.0,1.0,0.0
12396180,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.8233606219291687,0.3133256733417511,0.284631997346878,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58221435546875,0.9230581521987916,0.4429817199707031,0.421097844839096,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.8210004568099976,0.3105924129486084,0.2193533480167389,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5825500488281,0.8347530364990234,0.327947050333023,0.3132710754871368,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829772949219,0.7590693831443787,0.2448189705610275,1.114977240562439,285.582275390625,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.1134948730469,285.58026123046875,1.0,0.5333757400512695,1.0,1.0,0.0,1.0,-2.8254971504211426,2.825490713119507,6.423950253520161e-06,2.18475079536438,1.0,1.0,0.0,130.21914672851562,102.0,47426.05859375,0.0,1916.0460205078125,1.0,280.96044921875,284.280029296875,294.3155517578125,297.3978576660156,293.1499938964844,293.1499938964844,280.6499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054648280143738,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.97802734375,0.0,1784.0576171875,1895.4371337890625,0.0,3454.46875,1.0,1.0,0.0,3.0,1.0,0.0
12396240,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.8233606219291687,0.3133256733417511,0.284631997346878,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58221435546875,0.9230581521987916,0.4429817199707031,0.421097844839096,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.8210004568099976,0.3105924129486084,0.2193533480167389,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5825500488281,0.8347530364990234,0.327947050333023,0.3132710754871368,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829772949219,0.7590693831443787,0.2448189705610275,1.114977240562439,285.582275390625,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.1134948730469,285.58026123046875,1.0,0.5333757400512695,1.0,1.0,0.0,1.0,-2.8254971504211426,2.825490713119507,6.423950253520161e-06,2.18475079536438,1.0,1.0,0.0,130.21914672851562,102.0,47426.05859375,0.0,1916.0460205078125,1.0,280.96044921875,284.280029296875,294.3155517578125,297.3978576660156,293.1499938964844,293.1499938964844,280.6499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054648280143738,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.97802734375,0.0,1784.0576171875,1895.4371337890625,0.0,3454.46875,1.0,1.0,0.0,3.0,1.0,0.0
12396300,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.8292219638824463,0.3118945956230163,0.2832270860671997,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4459228515625,0.9327130913734436,0.4426515996456146,0.4206569790840149,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.8271307349205017,0.3095191419124603,0.2185039669275283,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.8411722779273987,0.3269770741462707,0.3122187256813049,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.7647590041160583,0.2436907142400741,1.1092239618301392,285.4461975097656,284.95001220703125,295.7815246582031,291.3003234863281,295.7800598144531,297.1064147949219,285.4363098144531,1.0,0.5289021730422974,1.0,1.0,0.0,1.0,-2.8140785694122314,2.814072370529175,6.37207631370984e-06,2.1758952140808105,1.0,1.0,0.0,125.6162567138672,102.0,48493.2578125,0.0,1875.8232421875,1.0,280.7079162597656,284.1194152832031,294.3533630371094,297.54913330078125,293.1499938964844,293.1499938964844,280.6499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116882085800172,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.43212890625,0.0,1784.0576171875,1895.4371337890625,0.0,3512.2646484375,1.0,1.0,0.0,3.0,1.0,0.0
12396360,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877868652344,0.8357983827590942,0.3103903830051422,0.2817168831825256,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873596191406,0.9433081150054932,0.4422457218170166,0.4201063811779022,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877868652344,0.8339785933494568,0.3083849549293518,0.2175890058279037,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877258300781,0.8484481573104858,0.3259463310241699,0.3110806047916412,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38818359375,0.7712493538856506,0.2425193339586258,1.1031779050827026,285.3874206542969,284.95001220703125,295.8183288574219,291.3193359375,295.8168640136719,297.0990295410156,285.38531494140625,1.0,0.524164617061615,1.0,1.0,0.0,1.0,-2.801868438720703,2.8018622398376465,6.31685270491289e-06,2.1664326190948486,1.0,1.0,0.0,120.80644989013672,90.0,48633.5390625,0.0,1833.68701171875,1.0,280.6603698730469,284.0644836425781,294.3506164550781,297.5082092285156,293.1499938964844,293.1499938964844,280.3500061035156,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139366745948792,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.9560546875,0.0,1784.0576171875,1895.4371337890625,0.0,3533.100830078125,1.0,1.0,0.0,3.0,1.0,0.0
12396420,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.8525115251541138,0.307344377040863,0.2786698341369629,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893615722656,0.967332661151886,0.4413695633411407,0.4189517498016357,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.851224422454834,0.3060820400714874,0.2157333046197891,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.8668935298919678,0.3238383829593658,0.3087554574012756,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.7876953482627869,0.2401570975780487,1.0909408330917358,285.1894226074219,284.95001220703125,295.8918762207031,291.3575134277344,295.8904113769531,297.0852966308594,285.1871643066406,1.0,0.5141323208808899,1.0,1.0,0.0,1.0,-2.777087926864624,2.7770817279815674,6.205471436260268e-06,2.147207736968994,1.0,1.0,0.0,110.53202056884766,78.0,49805.1875,0.0,1746.8046875,1.0,280.3604431152344,283.8466491699219,294.3860168457031,297.6171875,293.1499938964844,293.1499938964844,280.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921839952468872,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.423828125,0.0,1784.0576171875,1895.4371337890625,0.0,3606.12890625,1.0,1.0,0.0,3.0,1.0,0.0
12396480,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.8525115251541138,0.307344377040863,0.2786698341369629,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893615722656,0.967332661151886,0.4413695633411407,0.4189517498016357,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.851224422454834,0.3060820400714874,0.2157333046197891,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.8668935298919678,0.3238383829593658,0.3087554574012756,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.7876953482627869,0.2401570975780487,1.0909408330917358,285.1894226074219,284.95001220703125,295.8918762207031,291.3575134277344,295.8904113769531,297.0852966308594,285.1871643066406,1.0,0.5141323208808899,1.0,1.0,0.0,1.0,-2.777087926864624,2.7770817279815674,6.205471436260268e-06,2.147207736968994,1.0,1.0,0.0,110.53202056884766,78.0,49805.1875,0.0,1746.8046875,1.0,280.3604431152344,283.8466491699219,294.3860168457031,297.6171875,293.1499938964844,293.1499938964844,280.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921839952468872,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.423828125,0.0,1784.0576171875,1895.4371337890625,0.0,3606.12890625,1.0,1.0,0.0,3.0,1.0,0.0
12396540,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8751235008239746,0.3041934072971344,0.2755112946033478,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.992580235004425,0.4403524696826935,0.4176473915576935,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8744522929191589,0.3036889433860779,0.2138008326292038,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8914827108383179,0.3216264247894287,0.3063141107559204,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8091763257980347,0.2377339750528335,1.0783450603485107,284.988037109375,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.0721435546875,284.9856262207031,1.0,0.5035076141357422,1.0,1.0,0.0,1.0,-2.751330852508545,2.7513246536254883,6.090723218221683e-06,2.1272122859954834,1.0,1.0,0.0,99.76979064941406,66.0,50941.8359375,0.0,1657.65869140625,1.0,280.0604553222656,283.6262512207031,294.421875,297.7247619628906,293.1499938964844,293.1499938964844,279.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292237758636476,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.076171875,0.0,1784.0576171875,1895.4371337890625,0.0,3674.024169921875,1.0,1.0,0.0,3.0,1.0,0.0
12396600,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8751235008239746,0.3041934072971344,0.2755112946033478,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.992580235004425,0.4403524696826935,0.4176473915576935,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8744522929191589,0.3036889433860779,0.2138008326292038,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8914827108383179,0.3216264247894287,0.3063141107559204,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8091763257980347,0.2377339750528335,1.0783450603485107,284.988037109375,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.0721435546875,284.9856262207031,1.0,0.5035076141357422,1.0,1.0,0.0,1.0,-2.751330852508545,2.7513246536254883,6.090723218221683e-06,2.1272122859954834,1.0,1.0,0.0,99.76979064941406,66.0,50941.8359375,0.0,1657.65869140625,1.0,280.0604553222656,283.6262512207031,294.421875,297.7247619628906,293.1499938964844,293.1499938964844,279.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292237758636476,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.076171875,0.0,1784.0576171875,1895.4371337890625,0.0,3674.024169921875,1.0,1.0,0.0,3.0,1.0,0.0
12396660,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.8913788795471191,0.3014285564422607,0.2728967368602752,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.9990000128746032,0.440055251121521,0.4040370583534241,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.8913147449493408,0.3015714585781097,0.2122085094451904,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.9093086123466492,0.3196493685245514,0.3042919039726257,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.8232006430625916,0.2356232702732086,1.0680506229400637,284.7847900390625,284.95001220703125,296.0260009765625,291.427734375,296.0245056152344,297.06378173828125,284.7791748046875,1.0,0.4936159253120422,1.0,1.0,0.0,1.0,-2.7151455879211426,2.715139627456665,5.932068688707659e-06,2.099472045898437,0.9967374801635742,0.9967374801635742,0.0,92.55856323242188,66.0,51875.5625,0.0,1571.6788330078125,1.0,279.76885986328125,283.40557861328125,294.4601745605469,297.8421630859375,293.1499938964844,293.1499938964844,279.75,26433.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359983205795288,1.0,0.0,0.0,3.418374538421631,3.4183945655822754,7.797090688654862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.88671875,0.0,1784.1016845703125,1895.4371337890625,0.0,3735.996337890625,1.0,1.0,0.0,3.0,1.0,0.0
12396720,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.8942248225212097,0.3008502423763275,0.2723287940025329,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.766845703125,0.9990000128746032,0.4403438866138458,0.3994699120521545,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.8942986726760864,0.3011252284049988,0.2118622064590454,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.9126697182655334,0.3192293643951416,0.3038506209850311,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.8255875706672668,0.2351796627044677,1.065851092338562,284.7669372558594,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0637512207031,284.76275634765625,1.0,0.4913611710071563,1.0,1.0,0.0,1.0,-2.70538592338562,2.7053799629211426,5.88946522839251e-06,2.091909408569336,0.9961003065109252,0.9961003065109252,0.0,91.22543334960938,54.0,51819.51171875,0.0,1551.6781005859375,1.0,279.760498046875,283.39044189453125,294.4566955566406,297.8231506347656,293.1499938964844,293.1499938964844,279.45001220703125,26455.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93592768907547,1.0,0.0,0.0,3.4182255268096924,3.418245792388916,7.796411409799475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.9892578125,0.0,1784.1126708984375,1895.4371337890625,0.0,3735.35205078125,1.0,1.0,0.0,3.0,1.0,0.0
12396780,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5206298828125,0.9148855209350586,0.2972294092178345,0.2689182460308075,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5199279785156,0.9990000128746032,0.4440455138683319,0.3699195981025696,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5206298828125,0.9158971309661864,0.2982978224754333,0.2097662687301635,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5204772949219,0.936960995197296,0.3165548741817474,0.3011618256568908,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.521484375,0.8423848152160645,0.2324616014957428,1.0527271032333374,284.5199279785156,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.07232666015625,284.5150451660156,1.0,0.4772045314311981,1.0,1.0,0.0,1.0,-2.6442618370056152,2.644256353378296,5.626111942547141e-06,2.044532537460327,0.988478183746338,0.988478183746338,0.0,82.970947265625,57.0,52444.03515625,0.0,1429.866943359375,1.0,279.46051025390625,283.1365051269531,294.4870910644531,297.89813232421875,293.1499938964844,293.1499938964844,279.1499938964844,26690.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409199953079224,1.0,0.0,0.0,3.4166035652160645,3.416623592376709,7.78901380726893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.46484375,0.0,1784.232177734375,1895.4371337890625,0.0,3780.806640625,1.0,1.0,0.0,3.0,1.0,0.0
12396840,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5206298828125,0.9148855209350586,0.2972294092178345,0.2689182460308075,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5199279785156,0.9990000128746032,0.4440455138683319,0.3699195981025696,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5206298828125,0.9158971309661864,0.2982978224754333,0.2097662687301635,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5204772949219,0.936960995197296,0.3165548741817474,0.3011618256568908,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.521484375,0.8423848152160645,0.2324616014957428,1.0527271032333374,284.5199279785156,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.07232666015625,284.5150451660156,1.0,0.4772045314311981,1.0,1.0,0.0,1.0,-2.6442618370056152,2.644256353378296,5.626111942547141e-06,2.044532537460327,0.988478183746338,0.988478183746338,0.0,82.970947265625,57.0,52444.03515625,0.0,1429.866943359375,1.0,279.46051025390625,283.1365051269531,294.4870910644531,297.89813232421875,293.1499938964844,293.1499938964844,279.1499938964844,26690.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409199953079224,1.0,0.0,0.0,3.4166035652160645,3.416623592376709,7.78901380726893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.46484375,0.0,1784.232177734375,1895.4371337890625,0.0,3780.806640625,1.0,1.0,0.0,3.0,1.0,0.0
12396900,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35919189453125,0.9232910871505736,0.2954285144805908,0.2672409117221832,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3573608398437,0.9990000128746032,0.4468591213226318,0.3589896559715271,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3591613769531,0.9247726798057556,0.2968422770500183,0.2087122797966003,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3586730957031,0.94608473777771,0.3151677846908569,0.2998006641864776,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.36163330078125,0.8488131761550903,0.231099471449852,1.046273112297058,284.357177734375,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.0807800292969,284.3441467285156,1.0,0.4718275368213653,1.0,1.0,0.0,1.0,-2.618438005447388,2.6184325218200684,5.5161622185551096e-06,2.0242726802825928,0.98295396566391,0.98295396566391,0.0,79.92572784423828,57.0,53215.34375,0.0,1381.9345703125,1.0,279.20806884765625,282.9560241699219,294.5218505859375,298.03033447265625,293.1499938964844,293.1499938964844,279.1499938964844,26858.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446399807929992,1.0,0.0,0.0,3.4154441356658936,3.415464162826538,7.783727937749063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.021484375,0.0,1784.316650390625,1895.4371337890625,0.0,3814.548828125,1.0,1.0,0.0,3.0,1.0,0.0
12396960,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2791442871094,0.9289093613624572,0.2936115264892578,0.2655327618122101,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9990000128746032,0.4495984017848968,0.3511828482151031,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27911376953125,0.930816650390625,0.2953287065029144,0.2076161354780197,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27899169921875,0.9521409869194032,0.3137199282646179,0.2983832955360412,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2798156738281,0.8531378507614136,0.2297118306159973,1.0397595167160034,284.278564453125,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.0878601074219,284.27471923828125,1.0,0.4672582447528839,1.0,1.0,0.0,1.0,-2.596152067184448,2.596146821975708,5.4223460210778285e-06,2.006886482238769,0.9776365756988524,0.9776365756988524,0.0,77.66534423828125,75.0,53157.90234375,0.0,1342.8917236328125,1.0,279.1605529785156,282.887939453125,294.51971435546875,297.9720764160156,293.1499938964844,293.1499938964844,278.8500061035156,27056.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445666670799256,1.0,0.0,0.0,3.414076328277588,3.4140965938568115,7.777495056870976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.22119140625,0.0,1784.415283203125,1895.4371337890625,0.0,3813.88525390625,1.0,1.0,0.0,3.0,1.0,0.0
12397020,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0708312988281,0.9189419150352478,0.2901774942874908,0.2624540627002716,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0705871582031,0.9990000128746032,0.4531216621398926,0.3568822741508484,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0708312988281,0.9214654564857484,0.2923770248889923,0.2055834382772445,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0707702636719,0.9433298707008362,0.3108793795108795,0.2957426309585571,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0711669921875,0.8455923199653625,0.22702257335186,1.0278478860855105,284.070556640625,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,297.0926208496094,284.06903076171875,1.0,0.4659577906131744,1.0,1.0,0.0,1.0,-2.5793371200561523,2.579331874847412,5.351205800252501e-06,1.9933255910873413,0.9642185568809508,0.9642185568809508,0.0,78.14169311523438,93.0,54239.453125,0.0,1323.44921875,1.0,278.86053466796875,282.6648254394531,294.5599365234375,298.07012939453125,293.1499938964844,293.1499938964844,278.54998779296875,27558.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484705328941344,1.0,0.0,0.0,3.410604953765869,3.4106252193450928,7.761687470519973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.7998046875,0.0,1784.66064453125,1895.4371337890625,0.0,3849.1728515625,1.0,1.0,0.0,3.0,1.0,0.0
12397080,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0708312988281,0.9189419150352478,0.2901774942874908,0.2624540627002716,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0705871582031,0.9990000128746032,0.4531216621398926,0.3568822741508484,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0708312988281,0.9214654564857484,0.2923770248889923,0.2055834382772445,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0707702636719,0.9433298707008362,0.3108793795108795,0.2957426309585571,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0711669921875,0.8455923199653625,0.22702257335186,1.0278478860855105,284.070556640625,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,297.0926208496094,284.06903076171875,1.0,0.4659577906131744,1.0,1.0,0.0,1.0,-2.5793371200561523,2.579331874847412,5.351205800252501e-06,1.9933255910873413,0.9642185568809508,0.9642185568809508,0.0,78.14169311523438,93.0,54239.453125,0.0,1323.44921875,1.0,278.86053466796875,282.6648254394531,294.5599365234375,298.07012939453125,293.1499938964844,293.1499938964844,278.54998779296875,27558.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484705328941344,1.0,0.0,0.0,3.410604953765869,3.4106252193450928,7.761687470519973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.7998046875,0.0,1784.66064453125,1895.4371337890625,0.0,3849.1728515625,1.0,1.0,0.0,3.0,1.0,0.0
12397140,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977355957031,0.8940319418907166,0.2868795096874237,0.259664237499237,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.89764404296875,0.9990000128746032,0.4517929852008819,0.3811318874359131,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977355957031,0.8967034220695496,0.289531946182251,0.2037227004766464,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.897705078125,0.9167327284812928,0.3081241846084595,0.2933135032653808,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978576660156,0.8255664110183716,0.2243653535842895,1.0168389081954956,283.89764404296875,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,297.0738830566406,283.8975524902344,1.0,0.4709193110466003,1.0,1.0,0.0,1.0,-2.586721897125244,2.586716413497925,5.381277333071921e-06,1.9987281560897827,0.9487502574920654,0.9487502574920654,0.0,83.16516876220703,111.0,55648.10546875,0.0,1355.0474853515625,1.0,278.5605773925781,282.4671325683594,294.6064758300781,298.1986999511719,293.1499938964844,293.1499938964844,278.25,28206.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540379643440248,1.0,0.0,0.0,3.406123876571656,3.406144142150879,7.741305125819054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.900390625,0.0,1784.96728515625,1895.4371337890625,0.0,3899.265380859375,1.0,1.0,0.0,3.0,1.0,0.0
12397200,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977355957031,0.8940319418907166,0.2868795096874237,0.259664237499237,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.89764404296875,0.9990000128746032,0.4517929852008819,0.3811318874359131,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977355957031,0.8967034220695496,0.289531946182251,0.2037227004766464,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.897705078125,0.9167327284812928,0.3081241846084595,0.2933135032653808,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978576660156,0.8255664110183716,0.2243653535842895,1.0168389081954956,283.89764404296875,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,297.0738830566406,283.8975524902344,1.0,0.4709193110466003,1.0,1.0,0.0,1.0,-2.586721897125244,2.586716413497925,5.381277333071921e-06,1.9987281560897827,0.9487502574920654,0.9487502574920654,0.0,83.16516876220703,111.0,55648.10546875,0.0,1355.0474853515625,1.0,278.5605773925781,282.4671325683594,294.6064758300781,298.1986999511719,293.1499938964844,293.1499938964844,278.25,28206.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540379643440248,1.0,0.0,0.0,3.406123876571656,3.406144142150879,7.741305125819054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.900390625,0.0,1784.96728515625,1895.4371337890625,0.0,3899.265380859375,1.0,1.0,0.0,3.0,1.0,0.0
12397260,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7492370605469,0.8636494874954224,0.2835385203361511,0.256987601518631,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7493591308594,0.9990000128746032,0.4452767968177795,0.4176994264125824,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.749267578125,0.8667303323745728,0.2868003845214844,0.2020289152860641,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.749267578125,0.8851759433746338,0.3054696321487427,0.2910961508750915,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.74920654296875,0.7985406517982483,0.2216855585575103,1.0063390731811523,283.74932861328125,284.95001220703125,296.40283203125,291.6272888183594,296.4012756347656,297.0340576171875,283.750244140625,1.0,0.4804345667362213,1.0,1.0,0.0,1.0,-2.610116481781006,2.6101109981536865,5.478661933011608e-06,2.0166115760803223,0.9314762353897096,0.9314762353897096,0.0,91.7713623046875,114.0,57284.2109375,0.0,1423.7752685546875,1.0,278.2606506347656,282.2875671386719,294.6533508300781,298.345458984375,293.1499938964844,293.1499938964844,278.1499938964844,29025.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613189101219176,1.0,0.0,0.0,3.4004499912261963,3.40047025680542,7.715535161878506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.771484375,0.0,1785.3389892578125,1895.4371337890625,0.0,3964.333740234375,1.0,1.0,0.0,3.0,1.0,0.0
12397320,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7492370605469,0.8636494874954224,0.2835385203361511,0.256987601518631,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7493591308594,0.9990000128746032,0.4452767968177795,0.4176994264125824,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.749267578125,0.8667303323745728,0.2868003845214844,0.2020289152860641,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.749267578125,0.8851759433746338,0.3054696321487427,0.2910961508750915,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.74920654296875,0.7985406517982483,0.2216855585575103,1.0063390731811523,283.74932861328125,284.95001220703125,296.40283203125,291.6272888183594,296.4012756347656,297.0340576171875,283.750244140625,1.0,0.4804345667362213,1.0,1.0,0.0,1.0,-2.610116481781006,2.6101109981536865,5.478661933011608e-06,2.0166115760803223,0.9314762353897096,0.9314762353897096,0.0,91.7713623046875,114.0,57284.2109375,0.0,1423.7752685546875,1.0,278.2606506347656,282.2875671386719,294.6533508300781,298.345458984375,293.1499938964844,293.1499938964844,278.1499938964844,29025.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613189101219176,1.0,0.0,0.0,3.4004499912261963,3.40047025680542,7.715535161878506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.771484375,0.0,1785.3389892578125,1895.4371337890625,0.0,3964.333740234375,1.0,1.0,0.0,3.0,1.0,0.0
12397380,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6851806640625,0.8295570015907288,0.2802802324295044,0.2544973790645599,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849060058594,0.9674328565597534,0.4384412765502929,0.4172439277172088,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6851806640625,0.833012580871582,0.2843123078346252,0.2006056755781173,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.68511962890625,0.8497307896614075,0.3030330538749695,0.2892245054244995,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6854248046875,0.7651036977767944,0.2190637588500976,0.9967615604400636,283.6849670410156,284.95001220703125,296.47528076171875,291.6656799316406,296.4737243652344,296.99908447265625,283.6837463378906,1.0,0.4855618178844452,1.0,1.0,0.0,1.0,-2.591158866882324,2.591153621673584,5.400253485277062e-06,2.00240421295166,0.9141594171524048,0.9141594171524048,0.0,103.33606719970705,102.0,57610.9453125,0.0,1449.8477783203125,1.0,278.15380859375,282.2128295898437,294.673828125,298.3805847167969,293.1499938964844,293.1499938964844,278.1499938964844,29960.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634360671043396,1.0,0.0,0.0,3.3939526081085205,3.3939733505249023,7.686079470659024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.8916015625,0.0,1785.7420654296875,1895.4371337890625,0.0,3983.15576171875,1.0,1.0,0.0,3.0,1.0,0.0
12397440,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6851806640625,0.8295570015907288,0.2802802324295044,0.2544973790645599,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849060058594,0.9674328565597534,0.4384412765502929,0.4172439277172088,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6851806640625,0.833012580871582,0.2843123078346252,0.2006056755781173,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.68511962890625,0.8497307896614075,0.3030330538749695,0.2892245054244995,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6854248046875,0.7651036977767944,0.2190637588500976,0.9967615604400636,283.6849670410156,284.95001220703125,296.47528076171875,291.6656799316406,296.4737243652344,296.99908447265625,283.6837463378906,1.0,0.4855618178844452,1.0,1.0,0.0,1.0,-2.591158866882324,2.591153621673584,5.400253485277062e-06,2.00240421295166,0.9141594171524048,0.9141594171524048,0.0,103.33606719970705,102.0,57610.9453125,0.0,1449.8477783203125,1.0,278.15380859375,282.2128295898437,294.673828125,298.3805847167969,293.1499938964844,293.1499938964844,278.1499938964844,29960.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634360671043396,1.0,0.0,0.0,3.3939526081085205,3.3939733505249023,7.686079470659024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.8916015625,0.0,1785.7420654296875,1895.4371337890625,0.0,3983.15576171875,1.0,1.0,0.0,3.0,1.0,0.0
12397500,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6771545410156,0.8227887153625488,0.2788088619709015,0.2532075643539428,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6770324707031,0.958864450454712,0.4367137849330902,0.4152656197547912,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6771240234375,0.8265836834907532,0.2832196950912475,0.1998743712902069,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6771240234375,0.8430714011192322,0.3019583225250244,0.2882552146911621,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6772155761719,0.7584627270698547,0.2178756296634674,0.991673231124878,283.67706298828125,284.95001220703125,296.5114440917969,291.684814453125,296.5098876953125,296.9924621582031,283.676513671875,1.0,0.485121488571167,1.0,1.0,0.0,1.0,-2.579073667526245,2.579068422317505,5.349793354980648e-06,1.9929630756378167,0.9055902361869812,0.9055902361869812,0.0,105.47438049316406,102.0,57526.59375,0.0,1443.2535400390625,1.0,278.15069580078125,282.2067565917969,294.6810607910156,298.3725891113281,293.1499938964844,293.1499938964844,278.1499938964844,30475.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624189734458924,1.0,0.0,0.0,3.390376329421997,3.390397071838379,7.669889896533277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.6728515625,0.0,1785.9537353515625,1895.4371337890625,0.0,3974.119384765625,1.0,1.0,0.0,3.0,1.0,0.0
12397560,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6737670898437,0.8208410143852234,0.2774971127510071,0.25197634100914,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6737365722656,0.956883668899536,0.4356251358985901,0.4139670729637146,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6737670898437,0.8249813914299011,0.2822580337524414,0.1991703063249588,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6737670898437,0.8414776921272278,0.3010082542896271,0.2873162031173706,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.673828125,0.7565432190895081,0.216808408498764,0.9866909384727478,283.6737365722656,284.95001220703125,296.547607421875,291.7038879394531,296.5460205078125,296.9898376464844,283.6734924316406,1.0,0.483515202999115,1.0,1.0,0.0,1.0,-2.568071126937866,2.568065643310547,5.304019396135118e-06,1.984346866607666,0.8970471620559692,0.8970471620559692,0.0,105.42796325683594,90.0,57447.484375,0.0,1428.562744140625,1.0,278.1501159667969,282.2047424316406,294.6938781738281,298.37518310546875,293.1499938964844,293.1499938964844,278.45001220703125,31019.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610658884048462,1.0,0.0,0.0,3.386581420898437,3.38660192489624,7.652728868379199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.73046875,0.0,1786.17041015625,1895.4371337890625,0.0,3962.081787109375,1.0,1.0,0.0,3.0,1.0,0.0
12397620,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8628845214844,0.8275050520896912,0.2759412229061126,0.2501085698604584,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.863525390625,0.9670995473861694,0.4352485537528991,0.4129025936126709,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8629150390625,0.832226037979126,0.2812317609786987,0.1981225460767746,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8630065917969,0.8491342067718506,0.299954742193222,0.2858875095844269,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8623352050781,0.7628028392791748,0.2154015749692917,0.9784977436065674,283.8633728027344,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,296.9971618652344,283.86590576171875,1.0,0.4779914021492004,1.0,1.0,0.0,1.0,-2.551718711853028,2.551713466644287,5.236148808762664e-06,1.971437096595764,0.884013295173645,0.884013295173645,0.0,100.8707046508789,78.0,56280.890625,0.0,1387.4134521484375,1.0,278.43951416015625,282.4146728515625,294.6997375488281,298.26348876953125,293.1499938964844,293.1499938964844,278.75,31951.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949756383895874,1.0,0.0,0.0,3.3800835609436035,3.3801043033599854,7.623390843036759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.50732421875,0.0,1786.5224609375,1895.4371337890625,0.0,3860.767333984375,1.0,1.0,0.0,3.0,1.0,0.0
12397680,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8628845214844,0.8275050520896912,0.2759412229061126,0.2501085698604584,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.863525390625,0.9670995473861694,0.4352485537528991,0.4129025936126709,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8629150390625,0.832226037979126,0.2812317609786987,0.1981225460767746,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8630065917969,0.8491342067718506,0.299954742193222,0.2858875095844269,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8623352050781,0.7628028392791748,0.2154015749692917,0.9784977436065674,283.8633728027344,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,296.9971618652344,283.86590576171875,1.0,0.4779914021492004,1.0,1.0,0.0,1.0,-2.551718711853028,2.551713466644287,5.236148808762664e-06,1.971437096595764,0.884013295173645,0.884013295173645,0.0,100.8707046508789,78.0,56280.890625,0.0,1387.4134521484375,1.0,278.43951416015625,282.4146728515625,294.6997375488281,298.26348876953125,293.1499938964844,293.1499938964844,278.75,31951.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949756383895874,1.0,0.0,0.0,3.3800835609436035,3.3801043033599854,7.623390843036759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.50732421875,0.0,1786.5224609375,1895.4371337890625,0.0,3860.767333984375,1.0,1.0,0.0,3.0,1.0,0.0
12397740,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0773010253906,0.846588671207428,0.2754189968109131,0.249138593673706,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0780639648437,0.9899060130119324,0.4364121258258819,0.4133718609809875,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.8520568609237671,0.2811697125434875,0.1976929008960724,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07745361328125,0.8701530694961548,0.2998431324958801,0.2852613627910614,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.07666015625,0.7814096212387085,0.2148512899875641,0.973625123500824,284.077880859375,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0153503417969,284.0809936523437,1.0,0.4708451926708221,1.0,1.0,0.0,1.0,-2.543987274169922,2.5439820289611816,5.204031367611606e-06,1.9652414321899407,0.8740502595901489,0.8740502595901489,0.0,92.4052963256836,66.0,55215.3046875,0.0,1340.7679443359375,1.0,278.73907470703125,282.64453125,294.73748779296875,298.22320556640625,293.1499938964844,293.1499938964844,279.04998779296875,32730.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939016342163086,1.0,0.0,0.0,3.3746371269226074,3.3746581077575684,7.598843012601719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.31787109375,0.0,1786.79931640625,1895.4371337890625,0.0,3763.496826171875,1.0,1.0,0.0,3.0,1.0,0.0
12397800,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0773010253906,0.846588671207428,0.2754189968109131,0.249138593673706,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0780639648437,0.9899060130119324,0.4364121258258819,0.4133718609809875,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.8520568609237671,0.2811697125434875,0.1976929008960724,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07745361328125,0.8701530694961548,0.2998431324958801,0.2852613627910614,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.07666015625,0.7814096212387085,0.2148512899875641,0.973625123500824,284.077880859375,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0153503417969,284.0809936523437,1.0,0.4708451926708221,1.0,1.0,0.0,1.0,-2.543987274169922,2.5439820289611816,5.204031367611606e-06,1.9652414321899407,0.8740502595901489,0.8740502595901489,0.0,92.4052963256836,66.0,55215.3046875,0.0,1340.7679443359375,1.0,278.73907470703125,282.64453125,294.73748779296875,298.22320556640625,293.1499938964844,293.1499938964844,279.04998779296875,32730.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939016342163086,1.0,0.0,0.0,3.3746371269226074,3.3746581077575684,7.598843012601719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.31787109375,0.0,1786.79931640625,1895.4371337890625,0.0,3763.496826171875,1.0,1.0,0.0,3.0,1.0,0.0
