time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397860,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2811279296875,0.8684807419776917,0.275414377450943,0.2487814277410507,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2814636230469,0.9990000128746032,0.4394945800304413,0.3976520597934723,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2811584472656,0.8748486042022705,0.2816441059112549,0.1977427303791046,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2812194824219,0.894023597240448,0.3002713024616241,0.2852833271026611,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.28082275390625,0.8024210333824158,0.2148224264383316,0.9716842770576476,284.2814025878906,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.04180908203125,284.2825622558594,1.0,0.4620199203491211,1.0,1.0,0.0,1.0,-2.522499084472656,2.522494077682495,5.11674852532451e-06,1.9487634897232056,0.8667994737625122,0.8667994737625122,0.0,84.41436767578125,54.0,53979.89453125,0.0,1279.324462890625,1.0,279.0390014648437,282.86407470703125,294.7794189453125,298.1943054199219,293.1499938964844,293.1499938964844,279.3500061035156,33336.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294881820678712,1.0,0.0,0.0,3.370398759841919,3.37041974067688,7.579767498100409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.880859375,0.0,1787.0032958984375,1895.4371337890625,0.0,3676.44873046875,1.0,1.0,0.0,3.0,1.0,0.0
12397920,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2811279296875,0.8684807419776917,0.275414377450943,0.2487814277410507,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2814636230469,0.9990000128746032,0.4394945800304413,0.3976520597934723,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2811584472656,0.8748486042022705,0.2816441059112549,0.1977427303791046,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2812194824219,0.894023597240448,0.3002713024616241,0.2852833271026611,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.28082275390625,0.8024210333824158,0.2148224264383316,0.9716842770576476,284.2814025878906,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.04180908203125,284.2825622558594,1.0,0.4620199203491211,1.0,1.0,0.0,1.0,-2.522499084472656,2.522494077682495,5.11674852532451e-06,1.9487634897232056,0.8667994737625122,0.8667994737625122,0.0,84.41436767578125,54.0,53979.89453125,0.0,1279.324462890625,1.0,279.0390014648437,282.86407470703125,294.7794189453125,298.1943054199219,293.1499938964844,293.1499938964844,279.3500061035156,33336.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294881820678712,1.0,0.0,0.0,3.370398759841919,3.37041974067688,7.579767498100409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.880859375,0.0,1787.0032958984375,1895.4371337890625,0.0,3676.44873046875,1.0,1.0,0.0,3.0,1.0,0.0
12397980,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.45611572265625,0.8934661746025085,0.2755947709083557,0.2486606240272522,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4563293457031,0.9990000128746032,0.4477348625659942,0.3656543791294098,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45611572265625,0.9007044434547424,0.2823322415351867,0.1979980766773224,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4561767578125,0.9219789505004884,0.3009254932403564,0.2855947315692901,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.45587158203125,0.8244364261627197,0.2150666713714599,0.9712571501731871,284.456298828125,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.093017578125,284.4569396972656,1.0,0.4509467780590057,1.0,1.0,0.0,1.0,-2.48403549194336,2.4840307235717773,4.961689228366595e-06,1.91890561580658,0.8616365194320679,0.8616365194320679,0.0,76.60480499267578,57.0,52502.86328125,0.0,1199.3875732421875,1.0,279.3389892578125,283.0634155273437,294.8129272460937,298.14019775390625,293.1499938964844,293.1499938964844,279.6499938964844,33794.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192352890968324,1.0,0.0,0.0,3.3671884536743164,3.3672094345092773,7.565334385617462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.01220703125,0.0,1787.151123046875,1895.4371337890625,0.0,3582.099609375,1.0,1.0,0.0,3.0,1.0,0.0
12398040,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.45611572265625,0.8934661746025085,0.2755947709083557,0.2486606240272522,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4563293457031,0.9990000128746032,0.4477348625659942,0.3656543791294098,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45611572265625,0.9007044434547424,0.2823322415351867,0.1979980766773224,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4561767578125,0.9219789505004884,0.3009254932403564,0.2855947315692901,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.45587158203125,0.8244364261627197,0.2150666713714599,0.9712571501731871,284.456298828125,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.093017578125,284.4569396972656,1.0,0.4509467780590057,1.0,1.0,0.0,1.0,-2.48403549194336,2.4840307235717773,4.961689228366595e-06,1.91890561580658,0.8616365194320679,0.8616365194320679,0.0,76.60480499267578,57.0,52502.86328125,0.0,1199.3875732421875,1.0,279.3389892578125,283.0634155273437,294.8129272460937,298.14019775390625,293.1499938964844,293.1499938964844,279.6499938964844,33794.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192352890968324,1.0,0.0,0.0,3.3671884536743164,3.3672094345092773,7.565334385617462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.01220703125,0.0,1787.151123046875,1895.4371337890625,0.0,3582.099609375,1.0,1.0,0.0,3.0,1.0,0.0
12398100,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5814208984375,0.904485285282135,0.2757419049739837,0.2486605495214462,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5834350585937,0.9990000128746032,0.453236311674118,0.352861076593399,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.58160400390625,0.9125770330429076,0.2827468514442444,0.1981845498085022,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5820617675781,0.935145139694214,0.301325649023056,0.2858346700668335,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.8337045907974243,0.2152941524982452,0.9715925455093384,284.5833435058594,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1270751953125,284.5946044921875,1.0,0.4470835328102112,1.0,1.0,0.0,1.0,-2.469564914703369,2.469559907913208,4.903532044409076e-06,1.90743625164032,0.8603910803794861,0.8603910803794861,0.0,73.66130065917969,57.0,51404.90625,0.0,1169.8851318359375,1.0,279.59039306640625,283.2188720703125,294.8089599609375,298.0149841308594,293.1499938964844,293.1499938964844,279.6499938964844,33953.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118008017539978,1.0,0.0,0.0,3.3660695552825928,3.3660905361175537,7.560308290521789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.984375,0.0,1787.2012939453125,1895.4371337890625,0.0,3513.30859375,1.0,1.0,0.0,3.0,1.0,0.0
12398160,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64166259765625,0.9147064685821532,0.2759946882724762,0.2488002628087997,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419982910156,0.9990000128746032,0.4590049386024475,0.3424219191074371,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416931152344,0.9236800074577332,0.2832746803760528,0.1984762102365493,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64178466796875,0.9463902115821838,0.301834225654602,0.2862111628055572,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412048339844,0.8418698906898499,0.2156379371881485,0.9725924730300904,284.6420288085937,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1628112792969,284.64410400390625,1.0,0.4440498054027557,1.0,1.0,0.0,1.0,-2.459189176559448,2.459184169769287,4.862140485784039e-06,1.899260401725769,0.8589767813682556,0.8589767813682556,0.0,71.37639617919922,60.0,51208.62109375,0.0,1148.197509765625,1.0,279.638916015625,283.2718811035156,294.845947265625,298.0866394042969,293.1499938964844,293.1499938964844,279.95001220703125,34055.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080522656440736,1.0,0.0,0.0,3.3653557300567627,3.3653769493103027,7.557102321698039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.91162109375,0.0,1787.23291015625,1895.4371337890625,0.0,3478.51904296875,1.0,1.0,0.0,3.0,1.0,0.0
12398220,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.9318968057632446,0.2766574025154114,0.2492230087518692,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9990000128746032,0.4705081582069397,0.3269045650959015,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9417551755905152,0.2845194339752197,0.199207529425621,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9634180068969728,0.3030346930027008,0.2871622443199157,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.8553927540779114,0.2165447026491165,0.9757636785507202,284.8457946777344,284.95001220703125,296.9786376953125,291.9266052246094,296.9769897460937,297.22998046875,284.8486022949219,1.0,0.4401170313358307,1.0,1.0,0.0,1.0,-2.446875810623169,2.446871042251587,4.81312463307404e-06,1.8894892930984497,0.8591692447662354,0.8591692447662354,0.0,68.19023132324219,78.0,50100.5,0.0,1120.705810546875,1.0,279.9389343261719,283.4926147460937,294.8841247558594,298.0513000488281,293.1499938964844,293.1499938964844,280.25,34071.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972801566123962,1.0,0.0,0.0,3.365245819091797,3.365266799926758,7.556608352388139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.38525390625,0.0,1787.23779296875,1895.4371337890625,0.0,3378.218017578125,1.0,1.0,0.0,3.0,1.0,0.0
12398280,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.9318968057632446,0.2766574025154114,0.2492230087518692,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9990000128746032,0.4705081582069397,0.3269045650959015,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9417551755905152,0.2845194339752197,0.199207529425621,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9634180068969728,0.3030346930027008,0.2871622443199157,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.8553927540779114,0.2165447026491165,0.9757636785507202,284.8457946777344,284.95001220703125,296.9786376953125,291.9266052246094,296.9769897460937,297.22998046875,284.8486022949219,1.0,0.4401170313358307,1.0,1.0,0.0,1.0,-2.446875810623169,2.446871042251587,4.81312463307404e-06,1.8894892930984497,0.8591692447662354,0.8591692447662354,0.0,68.19023132324219,78.0,50100.5,0.0,1120.705810546875,1.0,279.9389343261719,283.4926147460937,294.8841247558594,298.0513000488281,293.1499938964844,293.1499938964844,280.25,34071.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972801566123962,1.0,0.0,0.0,3.365245819091797,3.365266799926758,7.556608352388139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.38525390625,0.0,1787.23779296875,1895.4371337890625,0.0,3378.218017578125,1.0,1.0,0.0,3.0,1.0,0.0
12398340,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.9268909692764282,0.277748703956604,0.2501269876956939,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9990000128746032,0.4803686141967773,0.3326592445373535,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.9374264478683472,0.2861401438713074,0.2002900242805481,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.9592450857162476,0.3045962452888489,0.2885754704475403,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8520748019218445,0.2177912890911102,0.9811342358589172,285.0804138183594,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.282470703125,285.0855712890625,1.0,0.4443368315696716,1.0,1.0,0.0,1.0,-2.4642927646636963,2.4642879962921143,4.881002496404108e-06,1.902510643005371,0.8626582026481628,0.8626582026481628,0.0,69.75165557861328,96.0,49374.25,0.0,1147.321533203125,1.0,280.23895263671875,283.7366027832031,294.92608642578125,298.0376892089844,293.1499938964844,293.1499938964844,280.54998779296875,33808.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877122402191162,1.0,0.0,0.0,3.3670847415924072,3.367105722427368,7.56486940645118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.77880859375,0.0,1787.15576171875,1895.4371337890625,0.0,3288.80615234375,1.0,1.0,0.0,3.0,1.0,0.0
12398400,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.9268909692764282,0.277748703956604,0.2501269876956939,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9990000128746032,0.4803686141967773,0.3326592445373535,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.9374264478683472,0.2861401438713074,0.2002900242805481,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.9592450857162476,0.3045962452888489,0.2885754704475403,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8520748019218445,0.2177912890911102,0.9811342358589172,285.0804138183594,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.282470703125,285.0855712890625,1.0,0.4443368315696716,1.0,1.0,0.0,1.0,-2.4642927646636963,2.4642879962921143,4.881002496404108e-06,1.902510643005371,0.8626582026481628,0.8626582026481628,0.0,69.75165557861328,96.0,49374.25,0.0,1147.321533203125,1.0,280.23895263671875,283.7366027832031,294.92608642578125,298.0376892089844,293.1499938964844,293.1499938964844,280.54998779296875,33808.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877122402191162,1.0,0.0,0.0,3.3670847415924072,3.367105722427368,7.56486940645118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.77880859375,0.0,1787.15576171875,1895.4371337890625,0.0,3288.80615234375,1.0,1.0,0.0,3.0,1.0,0.0
12398460,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33819580078125,0.8990427255630493,0.2772420942783355,0.2501445710659027,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3391418457031,0.9990000128746032,0.4837380945682525,0.361235111951828,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383178710937,0.9087727665901184,0.2860475480556488,0.20061756670475,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385009765625,0.930543839931488,0.3043793737888336,0.2889238595962524,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371887207031,0.8300312757492065,0.2170065492391586,0.980635941028595,285.339111328125,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.2836303710937,285.34478759765625,1.0,0.4541735649108886,1.0,1.0,0.0,1.0,-2.498849391937256,2.4988443851470947,5.01864406032837e-06,1.9291293621063232,0.8697999715805054,0.8697999715805054,0.0,76.18238830566406,114.0,48865.86328125,0.0,1215.337158203125,1.0,280.5390014648437,283.9959411621094,294.97119140625,298.047607421875,293.1499938964844,293.1499938964844,280.8500061035156,33249.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880401611328125,1.0,0.0,0.0,3.3710081577301025,3.3710291385650635,7.582509056192066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.607421875,0.0,1786.974609375,1895.4371337890625,0.0,3220.343994140625,1.0,1.0,0.0,3.0,1.0,0.0
12398520,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33819580078125,0.8990427255630493,0.2772420942783355,0.2501445710659027,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3391418457031,0.9990000128746032,0.4837380945682525,0.361235111951828,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383178710937,0.9087727665901184,0.2860475480556488,0.20061756670475,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385009765625,0.930543839931488,0.3043793737888336,0.2889238595962524,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371887207031,0.8300312757492065,0.2170065492391586,0.980635941028595,285.339111328125,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.2836303710937,285.34478759765625,1.0,0.4541735649108886,1.0,1.0,0.0,1.0,-2.498849391937256,2.4988443851470947,5.01864406032837e-06,1.9291293621063232,0.8697999715805054,0.8697999715805054,0.0,76.18238830566406,114.0,48865.86328125,0.0,1215.337158203125,1.0,280.5390014648437,283.9959411621094,294.97119140625,298.047607421875,293.1499938964844,293.1499938964844,280.8500061035156,33249.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880401611328125,1.0,0.0,0.0,3.3710081577301025,3.3710291385650635,7.582509056192066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.607421875,0.0,1786.974609375,1895.4371337890625,0.0,3220.343994140625,1.0,1.0,0.0,3.0,1.0,0.0
12398580,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61053466796875,0.8698683381080627,0.278123676776886,0.2509604096412658,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61187744140625,0.9990000128746032,0.4835416376590729,0.3992291092872619,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61065673828125,0.8792697787284851,0.2872855961322784,0.2015002965927124,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108703613281,0.8977976441383362,0.3054254949092865,0.2899481058120727,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.609375,0.8042206764221191,0.2171912491321563,0.981944501399994,285.6116027832031,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.2646179199219,285.61798095703125,1.0,0.4681299328804016,1.0,1.0,0.0,1.0,-2.549328088760376,2.549323081970215,5.223302196100121e-06,1.9680556058883667,0.8806602358818054,0.8806602358818054,0.0,85.58905792236328,132.0,48515.53515625,0.0,1317.9666748046875,1.0,280.83905029296875,284.2645263671875,295.0126342773437,298.064697265625,293.1499938964844,293.1499938964844,281.1499938964844,32431.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874969482421875,1.0,0.0,0.0,3.3767309188842773,3.376751661300659,7.608275041093293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.666015625,0.0,1786.69482421875,1895.4371337890625,0.0,3169.42041015625,1.0,1.0,0.0,3.0,1.0,0.0
12398640,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61053466796875,0.8698683381080627,0.278123676776886,0.2509604096412658,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61187744140625,0.9990000128746032,0.4835416376590729,0.3992291092872619,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61065673828125,0.8792697787284851,0.2872855961322784,0.2015002965927124,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108703613281,0.8977976441383362,0.3054254949092865,0.2899481058120727,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.609375,0.8042206764221191,0.2171912491321563,0.981944501399994,285.6116027832031,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.2646179199219,285.61798095703125,1.0,0.4681299328804016,1.0,1.0,0.0,1.0,-2.549328088760376,2.549323081970215,5.223302196100121e-06,1.9680556058883667,0.8806602358818054,0.8806602358818054,0.0,85.58905792236328,132.0,48515.53515625,0.0,1317.9666748046875,1.0,280.83905029296875,284.2645263671875,295.0126342773437,298.064697265625,293.1499938964844,293.1499938964844,281.1499938964844,32431.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874969482421875,1.0,0.0,0.0,3.3767309188842773,3.376751661300659,7.608275041093293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.666015625,0.0,1786.69482421875,1895.4371337890625,0.0,3169.42041015625,1.0,1.0,0.0,3.0,1.0,0.0
12398700,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870483398437,0.8560495972633362,0.2788437604904175,0.2516813576221466,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79083251953125,0.9990000128746032,0.4824649393558502,0.4202032387256622,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873840332031,0.8652451038360596,0.2882049977779388,0.2021970748901367,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879638671875,0.8830617070198059,0.3062434792518616,0.2907981872558594,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840576171875,0.7907476425170898,0.2175040692090988,0.9838536381721495,285.78985595703125,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.2510986328125,285.80535888671875,1.0,0.4763075411319732,1.0,1.0,0.0,1.0,-2.579542875289917,2.5795376300811768,5.347885235096328e-06,1.991404294967652,0.8879789113998413,0.8879789113998413,0.0,91.2099151611328,132.0,47944.13671875,0.0,1381.1990966796875,1.0,281.0907592773437,284.4543762207031,295.0110778808594,297.9798278808594,293.1499938964844,293.1499938964844,281.1499938964844,31937.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708726763725281,1.0,0.0,0.0,3.3801791667938232,3.380199909210205,7.623821716151724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.06591796875,0.0,1786.5174560546875,1895.4371337890625,0.0,3130.996826171875,1.0,1.0,0.0,3.0,1.0,0.0
12398760,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.8432620763778687,0.2797494828701019,0.2526264488697052,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.9990000128746032,0.4809164106845855,0.4419742822647095,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.8522108197212219,0.2893184125423431,0.2030682563781738,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.8691769242286682,0.3072482049465179,0.2918761968612671,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922424316406,0.7779415845870972,0.2179557085037231,0.986575961112976,285.8946228027344,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.23699951171875,285.9012451171875,1.0,0.4851158261299133,1.0,1.0,0.0,1.0,-2.612446546554565,2.612441062927246,5.485269866767339e-06,2.016847610473633,0.8953760266304016,0.8953760266304016,0.0,97.36041259765624,135.0,48266.55078125,0.0,1451.774658203125,1.0,281.13916015625,284.5394592285156,295.04986572265625,298.0855712890625,293.1499938964844,293.1499938964844,281.45001220703125,31404.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709747791290283,1.0,0.0,0.0,3.3839006423950195,3.3839211463928223,7.640617809556716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.41455078125,0.0,1786.318603515625,1895.4371337890625,0.0,3131.954345703125,1.0,1.0,0.0,3.0,1.0,0.0
12398820,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.144775390625,0.8195071816444397,0.2816886305809021,0.2547567486763,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1456298828125,0.980993628501892,0.4786222577095032,0.4540654122829437,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14483642578125,0.8282867074012756,0.2917202711105346,0.2050378769636154,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449584960937,0.8435951471328735,0.3094156086444855,0.2943243682384491,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441650390625,0.7541677355766296,0.2189736366271972,0.9931134581565856,286.1453552246094,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2159423828125,286.1490173339844,1.0,0.4973904490470886,1.0,1.0,0.0,1.0,-2.642746925354004,2.642741203308105,5.614732344838558e-06,2.040962219238281,0.9133306741714478,0.9133306741714478,0.0,109.98822021484376,123.0,47609.49609375,0.0,1549.5845947265625,1.0,281.4391784667969,284.7882995605469,295.0797119140625,298.0896301269531,293.1499938964844,293.1499938964844,281.1499938964844,30270.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674783706665039,1.0,0.0,0.0,3.3918025493621826,3.3918230533599854,7.676343898310733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.1708984375,0.0,1785.8702392578125,1895.4371337890625,0.0,3099.155517578125,1.0,1.0,0.0,3.0,1.0,0.0
12398880,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.144775390625,0.8195071816444397,0.2816886305809021,0.2547567486763,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1456298828125,0.980993628501892,0.4786222577095032,0.4540654122829437,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14483642578125,0.8282867074012756,0.2917202711105346,0.2050378769636154,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449584960937,0.8435951471328735,0.3094156086444855,0.2943243682384491,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441650390625,0.7541677355766296,0.2189736366271972,0.9931134581565856,286.1453552246094,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2159423828125,286.1490173339844,1.0,0.4973904490470886,1.0,1.0,0.0,1.0,-2.642746925354004,2.642741203308105,5.614732344838558e-06,2.040962219238281,0.9133306741714478,0.9133306741714478,0.0,109.98822021484376,123.0,47609.49609375,0.0,1549.5845947265625,1.0,281.4391784667969,284.7882995605469,295.0797119140625,298.0896301269531,293.1499938964844,293.1499938964844,281.1499938964844,30270.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674783706665039,1.0,0.0,0.0,3.3918025493621826,3.3918230533599854,7.676343898310733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.1708984375,0.0,1785.8702392578125,1895.4371337890625,0.0,3099.155517578125,1.0,1.0,0.0,3.0,1.0,0.0
12398940,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.8121878504753113,0.2822742462158203,0.2558706998825073,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.9712846279144288,0.4788536429405212,0.4541912376880646,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.8215778470039368,0.2930382192134857,0.2063534557819366,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8364477157592773,0.3106109499931335,0.2959571182727813,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.7471985220909119,0.2193488180637359,0.9966995120048524,286.0030212402344,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.208984375,286.0019226074219,1.0,0.5011539459228516,1.0,1.0,0.0,1.0,-2.652101516723633,2.652096033096313,5.654811502608936e-06,2.048312187194824,0.9262809753417968,0.9262809753417968,0.0,114.60931396484376,111.0,49036.265625,0.0,1583.4820556640625,1.0,281.1600036621094,284.6130676269531,295.1709289550781,298.3451538085937,293.1499938964844,293.1499938964844,280.8500061035156,29500.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829681277275085,1.0,0.0,0.0,3.397148847579956,3.397169351577759,7.700563173784758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.87939453125,0.0,1785.5467529296875,1895.4371337890625,0.0,3244.389892578125,1.0,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.8121878504753113,0.2822742462158203,0.2558706998825073,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.9712846279144288,0.4788536429405212,0.4541912376880646,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.8215778470039368,0.2930382192134857,0.2063534557819366,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8364477157592773,0.3106109499931335,0.2959571182727813,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.7471985220909119,0.2193488180637359,0.9966995120048524,286.0030212402344,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.208984375,286.0019226074219,1.0,0.5011539459228516,1.0,1.0,0.0,1.0,-2.652101516723633,2.652096033096313,5.654811502608936e-06,2.048312187194824,0.9262809753417968,0.9262809753417968,0.0,114.60931396484376,111.0,49036.265625,0.0,1583.4820556640625,1.0,281.1600036621094,284.6130676269531,295.1709289550781,298.3451538085937,293.1499938964844,293.1499938964844,280.8500061035156,29500.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829681277275085,1.0,0.0,0.0,3.397148847579956,3.397169351577759,7.700563173784758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.87939453125,0.0,1785.5467529296875,1895.4371337890625,0.0,3244.389892578125,1.0,1.0,0.0,3.0,1.0,0.0
12399060,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629638671875,0.8119156956672668,0.2811262607574463,0.2552725672721863,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.9717827439308168,0.4787344634532928,0.4543220996856689,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.8221267461776733,0.2928732931613922,0.2065250277519226,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620178222656,0.8369329571723938,0.3103831708431244,0.2961181700229645,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658020019531,0.7470988035202026,0.2186616510152816,0.994978368282318,285.6600952148437,284.95001220703125,297.4528503417969,292.13726806640625,297.36102294921875,297.1952209472656,285.6439514160156,1.0,0.4996110498905182,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6498727798461914,1.684535264968872,0.9653374552726746,1.084886908531189,0.933687150478363,0.933687150478363,0.0,113.84961700439452,99.0,47266.45703125,0.0,1573.997802734375,1.0,280.8606872558594,284.2093505859375,295.17108154296875,298.35308837890625,293.1499938964844,293.1499938964844,280.54998779296875,29052.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936805129051208,1.0,0.0,0.0,3.400259733200073,3.400280237197876,7.714672278780199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.0947265625,0.0,1785.3511962890625,1895.4371337890625,0.0,3344.60986328125,1.0,1.0,0.0,3.0,1.0,0.0
12399120,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629638671875,0.8119156956672668,0.2811262607574463,0.2552725672721863,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.9717827439308168,0.4787344634532928,0.4543220996856689,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.8221267461776733,0.2928732931613922,0.2065250277519226,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620178222656,0.8369329571723938,0.3103831708431244,0.2961181700229645,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658020019531,0.7470988035202026,0.2186616510152816,0.994978368282318,285.6600952148437,284.95001220703125,297.4528503417969,292.13726806640625,297.36102294921875,297.1952209472656,285.6439514160156,1.0,0.4996110498905182,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6498727798461914,1.684535264968872,0.9653374552726746,1.084886908531189,0.933687150478363,0.933687150478363,0.0,113.84961700439452,99.0,47266.45703125,0.0,1573.997802734375,1.0,280.8606872558594,284.2093505859375,295.17108154296875,298.35308837890625,293.1499938964844,293.1499938964844,280.54998779296875,29052.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936805129051208,1.0,0.0,0.0,3.400259733200073,3.400280237197876,7.714672278780199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.0947265625,0.0,1785.3511962890625,1895.4371337890625,0.0,3344.60986328125,1.0,1.0,0.0,3.0,1.0,0.0
12399180,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.8157172799110413,0.2777848541736603,0.2526284158229828,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.9782812595367432,0.4766373038291931,0.4527093768119812,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.8270101547241211,0.2907920479774475,0.205307736992836,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.8420237302780151,0.3082720339298248,0.2944414317607879,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.7509805560112,0.2164916396141052,0.9863367676734924,285.12066650390625,284.95001220703125,297.5141906738281,292.15972900390625,297.24267578125,297.1640319824219,285.112060546875,1.0,0.4943287968635559,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.630899429321289,0.3274358808994293,2.3034634590148926,-0.2662149965763092,0.9320841431617736,0.9320841431617736,0.0,109.63162231445312,87.0,43925.95703125,0.0,1530.6197509765625,1.0,280.5606689453125,283.6581115722656,295.09814453125,298.0711975097656,293.1499938964844,293.1499938964844,280.25,29088.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838335275650024,1.0,0.0,0.0,3.4000089168548584,3.400029182434082,7.713533705100417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.84228515625,0.0,1785.3671875,1895.4371337890625,0.0,3252.49560546875,1.0,1.0,0.0,3.0,1.0,0.0
12399240,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.8157172799110413,0.2777848541736603,0.2526284158229828,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.9782812595367432,0.4766373038291931,0.4527093768119812,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.8270101547241211,0.2907920479774475,0.205307736992836,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.8420237302780151,0.3082720339298248,0.2944414317607879,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.7509805560112,0.2164916396141052,0.9863367676734924,285.12066650390625,284.95001220703125,297.5141906738281,292.15972900390625,297.24267578125,297.1640319824219,285.112060546875,1.0,0.4943287968635559,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.630899429321289,0.3274358808994293,2.3034634590148926,-0.2662149965763092,0.9320841431617736,0.9320841431617736,0.0,109.63162231445312,87.0,43925.95703125,0.0,1530.6197509765625,1.0,280.5606689453125,283.6581115722656,295.09814453125,298.0711975097656,293.1499938964844,293.1499938964844,280.25,29088.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838335275650024,1.0,0.0,0.0,3.4000089168548584,3.400029182434082,7.713533705100417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.84228515625,0.0,1785.3671875,1895.4371337890625,0.0,3252.49560546875,1.0,1.0,0.0,3.0,1.0,0.0
12399300,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8187694549560547,0.2759240269660949,0.2508433759212494,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9829280376434326,0.475383460521698,0.4514116644859314,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8306721448898315,0.2895153760910034,0.2043504565954208,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8458766937255859,0.3069406151771545,0.2931120991706848,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7540045976638794,0.2151442319154739,0.9800094962120056,284.954345703125,284.95001220703125,297.54412841796875,292.1702575683594,297.2364807128906,297.1473083496094,284.9415283203125,1.0,0.4906112253665924,0.0,0.0,1.0,1.0,-2.616849184036255,1.762925421644468e-05,2.6168315410614014,-0.5901698470115662,0.9304873943328856,0.9304873943328856,0.0,106.69739532470705,87.0,44739.8359375,0.0,1499.817626953125,1.0,280.3085632324219,283.47784423828125,295.1093139648437,298.1177978515625,293.1499938964844,293.1499938964844,280.25,29156.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773730397224426,1.0,0.0,0.0,3.3995399475097656,3.3995604515075684,7.711406624366646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.1875,0.0,1785.3968505859375,1895.4371337890625,0.0,3191.95703125,1.0,1.0,0.0,3.0,1.0,0.0
12399360,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8232095837593079,0.2742567658424377,0.2491298764944076,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9888283014297484,0.4743177592754364,0.4501786828041076,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8357314467430115,0.2883571684360504,0.2034013569355011,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8511945605278015,0.3056927919387817,0.291761964559555,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7582947611808777,0.2138348966836929,0.973444938659668,284.8753662109375,284.95001220703125,297.5735778808594,292.18035888671875,297.23211669921875,297.1330261230469,284.87139892578125,1.0,0.4863089621067047,0.0126617802307009,0.0126617802307009,1.0,1.0,-2.602656126022339,1.5492460079258308e-05,2.6026406288146973,-0.5870107412338257,0.9291475415229796,0.9291475415229796,0.0,103.2826690673828,75.0,44688.2578125,0.0,1465.4708251953125,1.0,280.2607116699219,283.4091796875,295.1117858886719,298.0472412109375,293.1499938964844,293.1499938964844,279.95001220703125,29238.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702006936073303,1.0,0.0,0.0,3.3989713191986084,3.398991584777832,7.708826501584554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.2568359375,0.0,1785.432861328125,1895.4371337890625,0.0,3124.693115234375,1.0,1.0,0.0,3.0,1.0,0.0
12399420,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6389465332031,0.8358430862426758,0.2713108658790588,0.2461587786674499,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6375732421875,0.9990000128746032,0.4727426469326019,0.4429196417331695,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387634277344,0.8498368859291077,0.2863401770591736,0.2017519474029541,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386108398437,0.8659918308258057,0.3034118115901947,0.2893060445785522,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.639892578125,0.7704965472221375,0.2113626897335052,0.9609782099723816,284.63800048828125,284.95001220703125,297.6308898925781,292.1992492675781,297.2279968261719,297.1109313964844,284.6329345703125,1.0,0.4764107763767242,0.0379853397607803,0.0379853397607803,1.0,1.0,-2.5707125663757324,0.000236261243117,2.5704762935638428,-0.5796463489532471,0.9231730699539183,0.9231730699539183,0.0,95.40546417236328,63.0,45388.28515625,0.0,1388.482666015625,1.0,279.960693359375,283.161376953125,295.1760559082031,298.15301513671875,293.1499938964844,293.1499938964844,279.6499938964844,29536.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679693937301636,1.0,0.0,0.0,3.396900415420532,3.396920919418335,7.699436537222937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.08349609375,0.0,1785.5621337890625,1895.4371337890625,0.0,3103.761962890625,1.0,1.0,0.0,3.0,1.0,0.0
12399480,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6389465332031,0.8358430862426758,0.2713108658790588,0.2461587786674499,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6375732421875,0.9990000128746032,0.4727426469326019,0.4429196417331695,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387634277344,0.8498368859291077,0.2863401770591736,0.2017519474029541,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386108398437,0.8659918308258057,0.3034118115901947,0.2893060445785522,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.639892578125,0.7704965472221375,0.2113626897335052,0.9609782099723816,284.63800048828125,284.95001220703125,297.6308898925781,292.1992492675781,297.2279968261719,297.1109313964844,284.6329345703125,1.0,0.4764107763767242,0.0379853397607803,0.0379853397607803,1.0,1.0,-2.5707125663757324,0.000236261243117,2.5704762935638428,-0.5796463489532471,0.9231730699539183,0.9231730699539183,0.0,95.40546417236328,63.0,45388.28515625,0.0,1388.482666015625,1.0,279.960693359375,283.161376953125,295.1760559082031,298.15301513671875,293.1499938964844,293.1499938964844,279.6499938964844,29536.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679693937301636,1.0,0.0,0.0,3.396900415420532,3.396920919418335,7.699436537222937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.08349609375,0.0,1785.5621337890625,1895.4371337890625,0.0,3103.761962890625,1.0,1.0,0.0,3.0,1.0,0.0
12399540,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3764343261719,0.8477519750595093,0.2683846950531006,0.2433503419160843,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.375,0.9990000128746032,0.4740504622459411,0.4187123775482178,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.376220703125,0.8634427189826965,0.2843596339225769,0.2002193480730056,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.37603759765625,0.8801037669181824,0.3010910153388977,0.2869275510311126,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3775329589844,0.781965970993042,0.2088912725448608,0.9489086270332336,284.3753967285156,284.95001220703125,297.6860046386719,292.21649169921875,297.235595703125,297.1045227050781,284.3695983886719,1.0,0.4641052782535553,0.0633089020848274,0.0633089020848274,1.0,1.0,-2.518815994262696,0.0022641501855105,2.516551971435547,-0.5657396912574768,0.9135292768478394,0.9135292768478394,0.0,88.1180648803711,51.0,45796.2734375,0.0,1291.1649169921875,1.0,279.6607360839844,282.8944396972656,295.2161865234375,298.2316589355469,293.1499938964844,293.1499938964844,279.3500061035156,30057.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870669960975647,1.0,0.0,0.0,3.393283605575561,3.3933041095733643,7.683049147999554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.7333984375,0.0,1785.7822265625,1895.4371337890625,0.0,3129.094970703125,1.0,1.0,0.0,3.0,1.0,0.0
12399600,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3764343261719,0.8477519750595093,0.2683846950531006,0.2433503419160843,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.375,0.9990000128746032,0.4740504622459411,0.4187123775482178,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.376220703125,0.8634427189826965,0.2843596339225769,0.2002193480730056,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.37603759765625,0.8801037669181824,0.3010910153388977,0.2869275510311126,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3775329589844,0.781965970993042,0.2088912725448608,0.9489086270332336,284.3753967285156,284.95001220703125,297.6860046386719,292.21649169921875,297.235595703125,297.1045227050781,284.3695983886719,1.0,0.4641052782535553,0.0633089020848274,0.0633089020848274,1.0,1.0,-2.518815994262696,0.0022641501855105,2.516551971435547,-0.5657396912574768,0.9135292768478394,0.9135292768478394,0.0,88.1180648803711,51.0,45796.2734375,0.0,1291.1649169921875,1.0,279.6607360839844,282.8944396972656,295.2161865234375,298.2316589355469,293.1499938964844,293.1499938964844,279.3500061035156,30057.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870669960975647,1.0,0.0,0.0,3.393283605575561,3.3933041095733643,7.683049147999554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.7333984375,0.0,1785.7822265625,1895.4371337890625,0.0,3129.094970703125,1.0,1.0,0.0,3.0,1.0,0.0
12399660,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1024780273437,0.8648116588592529,0.2653433084487915,0.2404228299856186,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1010437011719,0.9990000128746032,0.4786014854907989,0.389197438955307,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10223388671875,0.8825913071632385,0.2823064029216766,0.198623776435852,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1020202636719,0.8996973633766174,0.2986384630203247,0.2844061851501465,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036376953125,0.7982268333435059,0.2063984423875808,0.936596691608429,284.10137939453125,284.95001220703125,297.73883056640625,292.23211669921875,297.2575988769531,297.1174011230469,284.0950012207031,1.0,0.4500105679035187,0.068276971578598,0.068276971578598,1.0,1.0,-2.4601049423217773,0.0033887068275362,2.456716299057007,-0.5514622926712036,0.9001520276069641,0.9001520276069641,0.0,79.83932495117188,54.0,46048.52734375,0.0,1185.1622314453125,1.0,279.3607788085937,282.6180725097656,295.2345886230469,298.2740478515625,293.1499938964844,293.1499938964844,279.04998779296875,30851.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736528754234314,1.0,0.0,0.0,3.3877573013305664,3.387778043746948,7.658044864911062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.11572265625,0.0,1786.1041259765625,1895.4371337890625,0.0,3157.0732421875,1.0,1.0,0.0,3.0,1.0,0.0
