time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399720,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1024780273437,0.8648116588592529,0.2653433084487915,0.2404228299856186,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1010437011719,0.9990000128746032,0.4786014854907989,0.389197438955307,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10223388671875,0.8825913071632385,0.2823064029216766,0.198623776435852,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1020202636719,0.8996973633766174,0.2986384630203247,0.2844061851501465,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036376953125,0.7982268333435059,0.2063984423875808,0.936596691608429,284.10137939453125,284.95001220703125,297.73883056640625,292.23211669921875,297.2575988769531,297.1174011230469,284.0950012207031,1.0,0.4500105679035187,0.068276971578598,0.068276971578598,1.0,1.0,-2.4601049423217773,0.0033887068275362,2.456716299057007,-0.5514622926712036,0.9001520276069641,0.9001520276069641,0.0,79.83932495117188,54.0,46048.52734375,0.0,1185.1622314453125,1.0,279.3607788085937,282.6180725097656,295.2345886230469,298.2740478515625,293.1499938964844,293.1499938964844,279.04998779296875,30851.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736528754234314,1.0,0.0,0.0,3.3877573013305664,3.387778043746948,7.658044864911062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.11572265625,0.0,1786.1041259765625,1895.4371337890625,0.0,3157.0732421875,1.0,1.0,0.0,3.0,1.0,0.0
12399780,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.837646484375,0.8761268854141235,0.2622377574443817,0.2375064641237259,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8365478515625,0.9990000128746032,0.4847294092178345,0.369879275560379,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8374328613281,0.8956937789916992,0.2802194058895111,0.1970607489347458,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8372497558594,0.9133179783821106,0.296093225479126,0.2818738520145416,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.838623046875,0.8087018132209778,0.2039436250925064,0.9248169660568236,283.83673095703125,284.95001220703125,297.7892150878906,292.24615478515625,297.2878723144531,297.1416320800781,283.83160400390625,1.0,0.4401643276214599,0.073245033621788,0.073245033621788,1.0,1.0,-2.4143006801605225,0.0047687110491096,2.409531831741333,-0.5401040315628052,0.8832727670669556,0.8832727670669556,0.0,74.455810546875,57.0,46411.33203125,0.0,1110.08203125,1.0,279.06085205078125,282.349853515625,295.2465209960937,298.30615234375,293.1499938964844,293.1499938964844,279.3500061035156,31979.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759570121765137,1.0,0.0,0.0,3.37988829612732,3.379909038543701,7.622509201610228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.46435546875,0.0,1786.53271484375,1895.4371337890625,0.0,3178.6806640625,1.0,1.0,0.0,3.0,1.0,0.0
12399840,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.837646484375,0.8761268854141235,0.2622377574443817,0.2375064641237259,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8365478515625,0.9990000128746032,0.4847294092178345,0.369879275560379,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8374328613281,0.8956937789916992,0.2802194058895111,0.1970607489347458,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8372497558594,0.9133179783821106,0.296093225479126,0.2818738520145416,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.838623046875,0.8087018132209778,0.2039436250925064,0.9248169660568236,283.83673095703125,284.95001220703125,297.7892150878906,292.24615478515625,297.2878723144531,297.1416320800781,283.83160400390625,1.0,0.4401643276214599,0.073245033621788,0.073245033621788,1.0,1.0,-2.4143006801605225,0.0047687110491096,2.409531831741333,-0.5401040315628052,0.8832727670669556,0.8832727670669556,0.0,74.455810546875,57.0,46411.33203125,0.0,1110.08203125,1.0,279.06085205078125,282.349853515625,295.2465209960937,298.30615234375,293.1499938964844,293.1499938964844,279.3500061035156,31979.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759570121765137,1.0,0.0,0.0,3.37988829612732,3.379909038543701,7.622509201610228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.46435546875,0.0,1786.53271484375,1895.4371337890625,0.0,3178.6806640625,1.0,1.0,0.0,3.0,1.0,0.0
12399900,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283447265625,0.8798084855079651,0.2611064314842224,0.2362082302570343,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9305419921875,0.9990000128746032,0.4879519045352936,0.3633415102958679,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9288024902344,0.9001466631889343,0.2795392870903015,0.1963913440704345,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291687011719,0.918120265007019,0.2951282858848572,0.2807261347770691,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9263000488281,0.8119181990623474,0.2029647827148437,0.9195143580436708,283.93017578125,284.95001220703125,297.8134460449219,292.25262451171875,297.3043518066406,297.15576171875,283.9397888183594,1.0,0.4364059865474701,0.0757290720939636,0.0757290720939636,1.0,1.0,-2.396327018737793,0.0056404881179332,2.390686511993408,-0.5352968573570251,0.8773158192634583,0.8773158192634583,0.0,72.60926055908203,57.0,45221.37890625,0.0,1082.4130859375,1.0,279.2947692871094,282.47723388671875,295.1845092773437,298.06890869140625,293.1499938964844,293.1499938964844,279.3500061035156,32477.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655568957328796,1.0,0.0,0.0,3.376406669616699,3.37642765045166,7.60681416522857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.1630859375,0.0,1786.711181640625,1895.4371337890625,0.0,3081.129638671875,1.0,1.0,0.0,3.0,1.0,0.0
12399960,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.8838124871253967,0.2604906558990478,0.23541921377182,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.97344970703125,0.9990000128746032,0.4915155470371246,0.3573360741138458,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9732666015625,0.9048355221748352,0.2793318629264831,0.1960709989070892,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9732971191406,0.9231337904930116,0.2945883274078369,0.2799985706806183,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.97296142578125,0.815207302570343,0.2023210376501083,0.9157485961914062,283.9734191894531,284.95001220703125,297.8370361328125,292.2587280273437,297.3233337402344,297.1733093261719,283.9742126464844,1.0,0.4333702027797699,0.0781778171658515,0.0781778171658515,1.0,1.0,-2.382375478744507,0.0066474704071879,2.375727891921997,-0.5312483310699463,0.8712859749794006,0.8712859749794006,0.0,71.01647186279297,60.0,44874.3125,0.0,1060.54931640625,1.0,279.3397827148437,282.5169982910156,295.188720703125,298.0743713378906,293.1499938964844,293.1499938964844,279.6499938964844,32928.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580356240272522,1.0,0.0,0.0,3.37325382232666,3.373274564743042,7.592614110762952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.9306640625,0.0,1786.8670654296875,1895.4371337890625,0.0,3010.5830078125,1.0,1.0,0.0,3.0,1.0,0.0
12400020,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1579895019531,0.8913757801055908,0.2601091563701629,0.2347602099180221,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1584167480469,0.9990000128746032,0.4992468059062958,0.3475775718688965,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1581115722656,0.9141986966133118,0.2797942161560058,0.1961376368999481,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1581726074219,0.932384192943573,0.2943131625652313,0.2794160842895508,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1575622558594,0.821206271648407,0.2017196714878082,0.9116884469985962,284.15838623046875,284.95001220703125,297.8822326660156,292.2698669433594,297.3644104003906,297.21307373046875,284.16033935546875,1.0,0.4292035698890686,0.0830753222107887,0.0830753222107887,1.0,1.0,-2.36435341835022,0.0091820415109395,2.3551714420318604,-0.5247870683670044,0.8621779084205627,0.8621779084205627,0.0,68.61913299560547,63.0,43507.9765625,0.0,1031.28076171875,1.0,279.6390075683594,282.72314453125,295.1978759765625,297.9779968261719,293.1499938964844,293.1499938964844,279.95001220703125,33706.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840660810470581,1.0,0.0,0.0,3.3677995204925537,3.367820501327514,7.568080491182627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.94482421875,0.0,1787.1234130859375,1895.4371337890625,0.0,2847.8896484375,1.0,1.0,0.0,3.0,1.0,0.0
12400080,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1579895019531,0.8913757801055908,0.2601091563701629,0.2347602099180221,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1584167480469,0.9990000128746032,0.4992468059062958,0.3475775718688965,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1581115722656,0.9141986966133118,0.2797942161560058,0.1961376368999481,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1581726074219,0.932384192943573,0.2943131625652313,0.2794160842895508,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1575622558594,0.821206271648407,0.2017196714878082,0.9116884469985962,284.15838623046875,284.95001220703125,297.8822326660156,292.2698669433594,297.3644104003906,297.21307373046875,284.16033935546875,1.0,0.4292035698890686,0.0830753222107887,0.0830753222107887,1.0,1.0,-2.36435341835022,0.0091820415109395,2.3551714420318604,-0.5247870683670044,0.8621779084205627,0.8621779084205627,0.0,68.61913299560547,63.0,43507.9765625,0.0,1031.28076171875,1.0,279.6390075683594,282.72314453125,295.1978759765625,297.9779968261719,293.1499938964844,293.1499938964844,279.95001220703125,33706.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840660810470581,1.0,0.0,0.0,3.3677995204925537,3.367820501327514,7.568080491182627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.94482421875,0.0,1787.1234130859375,1895.4371337890625,0.0,2847.8896484375,1.0,1.0,0.0,3.0,1.0,0.0
12400140,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.35870361328125,0.897363543510437,0.2604254782199859,0.2348653823137283,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592224121094,0.9990000128746032,0.5074030160903931,0.3410204350948334,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3588256835937,0.9222080707550048,0.281048983335495,0.1968544423580169,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3589172363281,0.9395672082901,0.2947709858417511,0.2796483039855957,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581237792969,0.8259144425392151,0.2017756700515747,0.9110583662986756,284.3591613769531,284.95001220703125,297.9246520996094,292.2796325683594,297.4061279296875,297.2545166015625,284.36181640625,1.0,0.4271959960460663,0.0879728272557258,0.0879728272557258,1.0,1.0,-2.356978178024292,0.0125695439055562,2.3444087505340576,-0.5197999477386475,0.8558594584465027,0.8558594584465027,0.0,67.1853256225586,66.0,42308.5390625,0.0,1017.5930786132812,1.0,279.9389343261719,282.9408874511719,295.2215576171875,297.9228515625,293.1499938964844,293.1499938964844,280.25,34289.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265886902809143,1.0,0.0,0.0,3.3637125492095947,3.3637337684631348,7.549724045929906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.06103515625,0.0,1787.3046875,1895.4371337890625,0.0,2716.713134765625,1.0,1.0,0.0,3.0,1.0,0.0
12400200,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.35870361328125,0.897363543510437,0.2604254782199859,0.2348653823137283,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592224121094,0.9990000128746032,0.5074030160903931,0.3410204350948334,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3588256835937,0.9222080707550048,0.281048983335495,0.1968544423580169,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3589172363281,0.9395672082901,0.2947709858417511,0.2796483039855957,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581237792969,0.8259144425392151,0.2017756700515747,0.9110583662986756,284.3591613769531,284.95001220703125,297.9246520996094,292.2796325683594,297.4061279296875,297.2545166015625,284.36181640625,1.0,0.4271959960460663,0.0879728272557258,0.0879728272557258,1.0,1.0,-2.356978178024292,0.0125695439055562,2.3444087505340576,-0.5197999477386475,0.8558594584465027,0.8558594584465027,0.0,67.1853256225586,66.0,42308.5390625,0.0,1017.5930786132812,1.0,279.9389343261719,282.9408874511719,295.2215576171875,297.9228515625,293.1499938964844,293.1499938964844,280.25,34289.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265886902809143,1.0,0.0,0.0,3.3637125492095947,3.3637337684631348,7.549724045929906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.06103515625,0.0,1787.3046875,1895.4371337890625,0.0,2716.713134765625,1.0,1.0,0.0,3.0,1.0,0.0
12400260,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.901200234889984,0.2611713707447052,0.235421672463417,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699768066406,0.9990000128746032,0.5156117677688599,0.3376107811927795,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5695495605469,0.927899956703186,0.282830536365509,0.1979908347129821,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.56964111328125,0.9441308975219728,0.2957063913345337,0.2804014682769775,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687255859375,0.8289572596549988,0.2022651135921478,0.9126917123794556,284.5699462890625,284.95001220703125,297.96417236328125,292.2881164550781,297.4452819824219,297.2935791015625,284.57305908203125,1.0,0.4269355833530426,0.0927642360329628,0.0927642360329628,1.0,1.0,-2.357776641845703,0.016911506652832,2.340865135192871,-0.5156487822532654,0.8524210453033447,0.8524210453033447,0.0,66.59185028076172,84.0,41230.0078125,0.0,1016.0413208007812,1.0,280.2389221191406,283.1658630371094,295.2416076660156,297.8759155273437,293.1499938964844,293.1499938964844,280.54998779296875,34634.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149070143699646,1.0,0.0,0.0,3.361290454864502,3.361311435699463,7.538854447375343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.74267578125,0.0,1787.40771484375,1895.4371337890625,0.0,2608.452880859375,1.0,1.0,0.0,3.0,1.0,0.0
12400320,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.901200234889984,0.2611713707447052,0.235421672463417,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699768066406,0.9990000128746032,0.5156117677688599,0.3376107811927795,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5695495605469,0.927899956703186,0.282830536365509,0.1979908347129821,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.56964111328125,0.9441308975219728,0.2957063913345337,0.2804014682769775,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687255859375,0.8289572596549988,0.2022651135921478,0.9126917123794556,284.5699462890625,284.95001220703125,297.96417236328125,292.2881164550781,297.4452819824219,297.2935791015625,284.57305908203125,1.0,0.4269355833530426,0.0927642360329628,0.0927642360329628,1.0,1.0,-2.357776641845703,0.016911506652832,2.340865135192871,-0.5156487822532654,0.8524210453033447,0.8524210453033447,0.0,66.59185028076172,84.0,41230.0078125,0.0,1016.0413208007812,1.0,280.2389221191406,283.1658630371094,295.2416076660156,297.8759155273437,293.1499938964844,293.1499938964844,280.54998779296875,34634.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149070143699646,1.0,0.0,0.0,3.361290454864502,3.361311435699463,7.538854447375343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.74267578125,0.0,1787.40771484375,1895.4371337890625,0.0,2608.452880859375,1.0,1.0,0.0,3.0,1.0,0.0
12400380,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.8895325064659119,0.2622970640659332,0.2364385277032852,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.9990000128746032,0.5224801301956177,0.3521814048290252,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.9155969023704528,0.285050094127655,0.1995361596345901,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027038574219,0.9305323958396912,0.2970533072948456,0.2816736102104187,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.8191941380500793,0.2031046003103256,0.9165616035461426,284.8031616210937,284.95001220703125,298.000732421875,292.2953796386719,297.4752197265625,297.3216552734375,284.8080444335937,1.0,0.4338973760604858,0.0975556448101997,0.0975556448101997,1.0,1.0,-2.384506225585937,0.0228344108909368,2.3616719245910645,-0.5159416794776917,0.8522123694419861,0.8522123694419861,0.0,70.09256744384766,87.0,40438.40625,0.0,1059.0667724609375,1.0,280.53887939453125,283.4080505371094,295.25787353515625,297.83758544921875,293.1499938964844,293.1499938964844,280.8500061035156,34694.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048924803733826,1.0,0.0,0.0,3.36086654663086,3.3608877658843994,7.536954171882826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.5087890625,0.0,1787.4254150390625,1895.4371337890625,0.0,2516.23974609375,1.0,1.0,0.0,3.0,1.0,0.0
12400440,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.8895325064659119,0.2622970640659332,0.2364385277032852,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.9990000128746032,0.5224801301956177,0.3521814048290252,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.9155969023704528,0.285050094127655,0.1995361596345901,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027038574219,0.9305323958396912,0.2970533072948456,0.2816736102104187,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.8191941380500793,0.2031046003103256,0.9165616035461426,284.8031616210937,284.95001220703125,298.000732421875,292.2953796386719,297.4752197265625,297.3216552734375,284.8080444335937,1.0,0.4338973760604858,0.0975556448101997,0.0975556448101997,1.0,1.0,-2.384506225585937,0.0228344108909368,2.3616719245910645,-0.5159416794776917,0.8522123694419861,0.8522123694419861,0.0,70.09256744384766,87.0,40438.40625,0.0,1059.0667724609375,1.0,280.53887939453125,283.4080505371094,295.25787353515625,297.83758544921875,293.1499938964844,293.1499938964844,280.8500061035156,34694.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048924803733826,1.0,0.0,0.0,3.36086654663086,3.3608877658843994,7.536954171882826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.5087890625,0.0,1787.4254150390625,1895.4371337890625,0.0,2516.23974609375,1.0,1.0,0.0,3.0,1.0,0.0
12400500,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8838777542114258,0.2629583179950714,0.2370409220457077,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9990000128746032,0.5249040722846985,0.3597197532653808,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9098029732704164,0.2862702012062073,0.2003925144672393,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.923843801021576,0.2978370487689972,0.2824241518974304,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8143712878227234,0.203593835234642,0.9189035296440125,284.9605712890625,284.95001220703125,298.017822265625,292.298583984375,297.4830627441406,297.3268737792969,284.97491455078125,1.0,0.4371334910392761,0.0999513491988182,0.0999513491988182,1.0,1.0,-2.399038791656494,0.0263803657144308,2.372658491134644,-0.5154873132705688,0.853793740272522,0.853793740272522,0.0,71.98570251464844,87.0,39638.234375,0.0,1082.78466796875,1.0,280.79022216796875,283.5843811035156,295.2431640625,297.7289733886719,293.1499938964844,293.1499938964844,280.8500061035156,34606.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985086441040039,1.0,0.0,0.0,3.361485481262207,3.361506462097168,7.539729836025799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.4267578125,0.0,1787.3995361328125,1895.4371337890625,0.0,2457.797607421875,1.0,1.0,0.0,3.0,1.0,0.0
12400560,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8793618679046631,0.2637253999710083,0.237757608294487,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9990000128746032,0.5271966457366943,0.3662711381912231,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.905410885810852,0.2875984013080597,0.2013352215290069,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9184874296188354,0.2987241446971893,0.2832837998867035,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.810375988483429,0.2041468024253845,0.921547532081604,285.0408630371094,284.95001220703125,298.0341186523437,292.3014831542969,297.489990234375,297.3310852050781,285.0450439453125,1.0,0.4403503537178039,0.1022384390234947,0.1022384390234947,1.0,1.0,-2.413111686706543,0.0301678292453289,2.382943868637085,-0.5148013234138489,0.8552581667900085,0.8552581667900085,0.0,73.69989776611328,90.0,39654.84765625,0.0,1105.520263671875,1.0,280.8388977050781,283.6516418457031,295.27252197265625,297.80682373046875,293.1499938964844,293.1499938964844,281.1499938964844,34452.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966791987419128,1.0,0.0,0.0,3.3625688552856445,3.362590074539185,7.544591085206775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.95703125,0.0,1787.353759765625,1895.4371337890625,0.0,2441.103515625,1.0,1.0,0.0,3.0,1.0,0.0
12400620,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27178955078125,0.8714228272438049,0.2653684914112091,0.2392715811729431,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.9990000128746032,0.5315761566162109,0.3786175847053528,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720031738281,0.8981196284294128,0.2903980612754822,0.2033102661371231,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720947265625,0.909282684326172,0.3006389439105987,0.2851257026195526,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709655761719,0.8030047416687012,0.2053304463624954,0.9271398186683656,285.2724914550781,284.95001220703125,298.0643310546875,292.3065185546875,297.5020446777344,297.337890625,285.2765197753906,1.0,0.4466607570648193,0.1068126261234283,0.1068126261234283,1.0,1.0,-2.44106674194336,0.0389311574399471,2.4021356105804443,-0.5122054219245911,0.8613393306732178,0.8613393306732178,0.0,77.04643249511719,93.0,38842.453125,0.0,1151.16552734375,1.0,281.1389465332031,283.89117431640625,295.28033447265625,297.7672424316406,293.1499938964844,293.1499938964844,281.45001220703125,33948.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889953851699829,1.0,0.0,0.0,3.366105318069458,3.366126298904419,7.560468020528788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.8837890625,0.0,1787.19970703125,1895.4371337890625,0.0,2371.26806640625,1.0,1.0,0.0,3.0,1.0,0.0
12400680,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27178955078125,0.8714228272438049,0.2653684914112091,0.2392715811729431,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.9990000128746032,0.5315761566162109,0.3786175847053528,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720031738281,0.8981196284294128,0.2903980612754822,0.2033102661371231,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720947265625,0.909282684326172,0.3006389439105987,0.2851257026195526,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709655761719,0.8030047416687012,0.2053304463624954,0.9271398186683656,285.2724914550781,284.95001220703125,298.0643310546875,292.3065185546875,297.5020446777344,297.337890625,285.2765197753906,1.0,0.4466607570648193,0.1068126261234283,0.1068126261234283,1.0,1.0,-2.44106674194336,0.0389311574399471,2.4021356105804443,-0.5122054219245911,0.8613393306732178,0.8613393306732178,0.0,77.04643249511719,93.0,38842.453125,0.0,1151.16552734375,1.0,281.1389465332031,283.89117431640625,295.28033447265625,297.7672424316406,293.1499938964844,293.1499938964844,281.45001220703125,33948.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889953851699829,1.0,0.0,0.0,3.366105318069458,3.366126298904419,7.560468020528788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.8837890625,0.0,1787.19970703125,1895.4371337890625,0.0,2371.26806640625,1.0,1.0,0.0,3.0,1.0,0.0
12400740,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010986328125,0.8649044036865234,0.2672086358070373,0.2409589439630508,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50201416015625,0.9990000128746032,0.5360123515129089,0.3899394571781158,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.8922690153121948,0.2934277653694153,0.2054437696933746,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014038085937,0.9021052718162536,0.3027738928794861,0.2871734499931335,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50030517578125,0.7967509031295776,0.2066553831100464,0.9333351254463196,285.5018005371094,284.95001220703125,298.0911560058594,292.3105163574219,297.5140686035156,297.3456115722656,285.5057373046875,1.0,0.452860027551651,0.1113868057727813,0.1113868057727813,1.0,1.0,-2.4691617488861084,0.0494173876941204,2.4197444915771484,-0.5079327821731567,0.8704622983932495,0.8704622983932495,0.0,80.27611541748047,96.0,38022.57421875,0.0,1197.450439453125,1.0,281.4389953613281,284.1289367675781,295.2840881347656,297.7221984863281,293.1499938964844,293.1499938964844,281.75,33213.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78118497133255,1.0,0.0,0.0,3.3712575435638428,3.3712782859802246,7.583630008412001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.8828125,0.0,1786.9627685546875,1895.4371337890625,0.0,2300.785888671875,1.0,1.0,0.0,3.0,1.0,0.0
12400800,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010986328125,0.8649044036865234,0.2672086358070373,0.2409589439630508,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50201416015625,0.9990000128746032,0.5360123515129089,0.3899394571781158,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.8922690153121948,0.2934277653694153,0.2054437696933746,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014038085937,0.9021052718162536,0.3027738928794861,0.2871734499931335,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50030517578125,0.7967509031295776,0.2066553831100464,0.9333351254463196,285.5018005371094,284.95001220703125,298.0911560058594,292.3105163574219,297.5140686035156,297.3456115722656,285.5057373046875,1.0,0.452860027551651,0.1113868057727813,0.1113868057727813,1.0,1.0,-2.4691617488861084,0.0494173876941204,2.4197444915771484,-0.5079327821731567,0.8704622983932495,0.8704622983932495,0.0,80.27611541748047,96.0,38022.57421875,0.0,1197.450439453125,1.0,281.4389953613281,284.1289367675781,295.2840881347656,297.7221984863281,293.1499938964844,293.1499938964844,281.75,33213.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78118497133255,1.0,0.0,0.0,3.3712575435638428,3.3712782859802246,7.583630008412001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.8828125,0.0,1786.9627685546875,1895.4371337890625,0.0,2300.785888671875,1.0,1.0,0.0,3.0,1.0,0.0
12400860,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7287902832031,0.8595514297485352,0.2692507207393646,0.2428191006183624,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.9990000128746032,0.5406478047370911,0.4003908336162567,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290344238281,0.8875746726989746,0.2966808080673218,0.2077298015356063,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290954589844,0.8963368535041809,0.305120050907135,0.2894170880317688,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.791526734828949,0.2081273049116134,0.940159022808075,285.7294921875,284.95001220703125,298.1145324707031,292.3135681152344,297.5263366699219,297.3546447753906,285.7333374023437,1.0,0.4589948654174804,0.115642562508583,0.115642562508583,1.0,1.0,-2.4975931644439697,0.0609080977737903,2.436685085296631,-0.502744197845459,0.8826113343238831,0.8826113343238831,0.0,83.40962219238281,99.0,37198.203125,0.0,1244.707763671875,1.0,281.73907470703125,284.3656005859375,295.2861328125,297.6747741699219,293.1499938964844,293.1499938964844,282.04998779296875,32293.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731217741966248,1.0,0.0,0.0,3.377694845199585,3.377715826034546,7.612619583596825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.63037109375,0.0,1786.64599609375,1895.4371337890625,0.0,2228.610107421875,1.0,1.0,0.0,3.0,1.0,0.0
12400920,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7287902832031,0.8595514297485352,0.2692507207393646,0.2428191006183624,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.9990000128746032,0.5406478047370911,0.4003908336162567,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290344238281,0.8875746726989746,0.2966808080673218,0.2077298015356063,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290954589844,0.8963368535041809,0.305120050907135,0.2894170880317688,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.791526734828949,0.2081273049116134,0.940159022808075,285.7294921875,284.95001220703125,298.1145324707031,292.3135681152344,297.5263366699219,297.3546447753906,285.7333374023437,1.0,0.4589948654174804,0.115642562508583,0.115642562508583,1.0,1.0,-2.4975931644439697,0.0609080977737903,2.436685085296631,-0.502744197845459,0.8826113343238831,0.8826113343238831,0.0,83.40962219238281,99.0,37198.203125,0.0,1244.707763671875,1.0,281.73907470703125,284.3656005859375,295.2861328125,297.6747741699219,293.1499938964844,293.1499938964844,282.04998779296875,32293.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731217741966248,1.0,0.0,0.0,3.377694845199585,3.377715826034546,7.612619583596825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.63037109375,0.0,1786.64599609375,1895.4371337890625,0.0,2228.610107421875,1.0,1.0,0.0,3.0,1.0,0.0
12400980,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.8551858067512512,0.2715026140213012,0.2448646426200866,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541931152344,0.9990000128746032,0.5455348491668701,0.4100890755653381,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.883857011795044,0.3001530468463897,0.2101662158966064,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8915522694587708,0.3076579570770263,0.2918433547019958,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.787193238735199,0.2097517699003219,0.9476414322853088,285.9539794921875,284.95001220703125,298.1343078613281,292.31573486328125,297.53912353515625,297.3653869628906,285.95758056640625,1.0,0.4651037454605102,0.1198983117938041,0.1198983117938041,1.0,1.0,-2.5265345573425293,0.0739805698394775,2.452553987503052,-0.4961009919643402,0.8977402448654175,0.8977402448654175,0.0,86.46417236328125,102.0,36429.52734375,0.0,1293.2476806640625,1.0,282.03912353515625,284.6056823730469,295.2882385253906,297.6297607421875,293.1499938964844,293.1499938964844,282.3500061035156,31244.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764965295791626,1.0,0.0,0.0,3.385019302368164,3.385040044784546,7.645670621059253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.41943359375,0.0,1786.2572021484375,1895.4371337890625,0.0,2156.262939453125,1.0,1.0,0.0,3.0,1.0,0.0
12401040,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.8551858067512512,0.2715026140213012,0.2448646426200866,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541931152344,0.9990000128746032,0.5455348491668701,0.4100890755653381,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.883857011795044,0.3001530468463897,0.2101662158966064,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8915522694587708,0.3076579570770263,0.2918433547019958,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.787193238735199,0.2097517699003219,0.9476414322853088,285.9539794921875,284.95001220703125,298.1343078613281,292.31573486328125,297.53912353515625,297.3653869628906,285.95758056640625,1.0,0.4651037454605102,0.1198983117938041,0.1198983117938041,1.0,1.0,-2.5265345573425293,0.0739805698394775,2.452553987503052,-0.4961009919643402,0.8977402448654175,0.8977402448654175,0.0,86.46417236328125,102.0,36429.52734375,0.0,1293.2476806640625,1.0,282.03912353515625,284.6056823730469,295.2882385253906,297.6297607421875,293.1499938964844,293.1499938964844,282.3500061035156,31244.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764965295791626,1.0,0.0,0.0,3.385019302368164,3.385040044784546,7.645670621059253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.41943359375,0.0,1786.2572021484375,1895.4371337890625,0.0,2156.262939453125,1.0,1.0,0.0,3.0,1.0,0.0
12401100,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.8532233238220215,0.272676020860672,0.245919331908226,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029968261719,0.9990000128746032,0.5480520129203796,0.4147748053073883,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005859375,0.8822218775749207,0.3019479513168335,0.2114173918962478,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10076904296875,0.8893871903419495,0.3089746236801147,0.2930929660797119,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.785241425037384,0.2106061428785324,0.9515478014945984,286.1021728515625,284.95001220703125,298.1428527832031,292.3165283203125,297.5454406738281,297.3710327148437,286.11456298828125,1.0,0.4681543409824371,0.122026190161705,0.122026190161705,1.0,1.0,-2.5411293506622314,0.0810986757278442,2.4600305557250977,-0.4922276437282562,0.9068430066108704,0.9068430066108704,0.0,87.9825668334961,102.0,35656.5625,0.0,1318.0174560546875,1.0,282.291015625,284.7828674316406,295.26568603515625,297.515625,293.1499938964844,293.1499938964844,282.3500061035156,30688.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587676644325256,1.0,0.0,0.0,3.38888955116272,3.3889100551605225,7.663164183213667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.07958984375,0.0,1786.03955078125,1895.4371337890625,0.0,2101.772705078125,1.0,1.0,0.0,3.0,1.0,0.0
12401160,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.17401123046875,0.8516117930412292,0.2739381492137909,0.2470759898424148,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749267578125,0.9990000128746032,0.5506758093833923,0.4191649258136749,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742553710937,0.8809390068054199,0.3038311302661896,0.2127447873353958,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17431640625,0.8875682950019836,0.3103682994842529,0.2944307327270508,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732788085937,0.7836031317710876,0.2115216106176376,0.9557669758796692,286.1746826171875,284.95001220703125,298.1504211425781,292.3171081542969,297.55224609375,297.3776550292969,286.17828369140625,1.0,0.471215158700943,0.1239734664559364,0.1239734664559364,1.0,1.0,-2.5560648441314697,0.0880701392889022,2.4679946899414062,-0.488583505153656,0.9157838821411132,0.9157838821411132,0.0,89.46040344238281,105.0,35699.2578125,0.0,1343.30712890625,1.0,282.3392028808594,284.8485412597656,295.2911376953125,297.5887145996094,293.1499938964844,293.1499938964844,282.04998779296875,30127.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571280598640442,1.0,0.0,0.0,3.3927972316741943,3.392817735671997,7.680847033952887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.830078125,0.0,1785.811279296875,1895.4371337890625,0.0,2087.43017578125,1.0,1.0,0.0,3.0,1.0,0.0
12401220,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.8466654419898987,0.2751664817333221,0.2486641854047775,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0363464355469,0.9990000128746032,0.5544791221618652,0.4295733571052551,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.8766887187957764,0.3065273463726043,0.2149463146924972,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.882314145565033,0.3121683001518249,0.2965456247329712,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03680419921875,0.778903603553772,0.2126455903053283,0.9623836874961852,286.0364074707031,284.95001220703125,298.1627197265625,292.3177185058594,297.5537414550781,297.37615966796875,286.0357360839844,1.0,0.4772205948829651,0.1278680115938186,0.1278680115938186,1.0,1.0,-2.583620548248291,0.1026624143123626,2.4809582233428955,-0.4800671637058258,0.929190456867218,0.929190456867218,0.0,92.75386810302734,108.0,37080.2734375,0.0,1393.1617431640625,1.0,282.0599670410156,284.6703186035156,295.3883056640625,297.84039306640625,293.1499938964844,293.1499938964844,281.75,29347.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757081389427185,1.0,0.0,0.0,3.398214817047119,3.398235321044922,7.705396001256304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.9150390625,0.0,1785.4803466796875,1895.4371337890625,0.0,2251.693115234375,1.0,1.0,0.0,3.0,1.0,0.0
12401280,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.8466654419898987,0.2751664817333221,0.2486641854047775,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0363464355469,0.9990000128746032,0.5544791221618652,0.4295733571052551,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.8766887187957764,0.3065273463726043,0.2149463146924972,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.882314145565033,0.3121683001518249,0.2965456247329712,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03680419921875,0.778903603553772,0.2126455903053283,0.9623836874961852,286.0364074707031,284.95001220703125,298.1627197265625,292.3177185058594,297.5537414550781,297.37615966796875,286.0357360839844,1.0,0.4772205948829651,0.1278680115938186,0.1278680115938186,1.0,1.0,-2.583620548248291,0.1026624143123626,2.4809582233428955,-0.4800671637058258,0.929190456867218,0.929190456867218,0.0,92.75386810302734,108.0,37080.2734375,0.0,1393.1617431640625,1.0,282.0599670410156,284.6703186035156,295.3883056640625,297.84039306640625,293.1499938964844,293.1499938964844,281.75,29347.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757081389427185,1.0,0.0,0.0,3.398214817047119,3.398235321044922,7.705396001256304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.9150390625,0.0,1785.4803466796875,1895.4371337890625,0.0,2251.693115234375,1.0,1.0,0.0,3.0,1.0,0.0
12401340,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664245605469,0.8388834595680237,0.2750830054283142,0.248945415019989,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86602783203125,0.9990000128746032,0.5561277270317078,0.4427755177021026,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663024902344,0.8696227669715881,0.3081147968769073,0.2163000404834747,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663024902344,0.8742791414260864,0.3128472864627838,0.2975343465805053,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86676025390625,0.7716190814971924,0.2128543108701706,0.9648289680480956,285.8661193847656,284.95001220703125,298.17108154296875,292.3176574707031,297.54083251953125,297.357177734375,285.8648986816406,1.0,0.4828073680400848,0.1317625641822815,0.1317625641822815,1.0,1.0,-2.605579137802124,0.1177897080779075,2.487789392471313,-0.4697774052619934,0.9400355219841005,0.9400355219841005,0.0,96.58348846435548,111.0,38452.99609375,0.0,1438.924560546875,1.0,281.7606506347656,284.4650573730469,295.396484375,297.9544982910156,293.1499938964844,293.1499938964844,281.45001220703125,28774.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948901057243347,1.0,0.0,0.0,3.402188301086426,3.4022088050842285,7.723426165284764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.61279296875,0.0,1785.22705078125,1895.4371337890625,0.0,2424.80126953125,1.0,1.0,0.0,3.0,1.0,0.0
12401400,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664245605469,0.8388834595680237,0.2750830054283142,0.248945415019989,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86602783203125,0.9990000128746032,0.5561277270317078,0.4427755177021026,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663024902344,0.8696227669715881,0.3081147968769073,0.2163000404834747,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663024902344,0.8742791414260864,0.3128472864627838,0.2975343465805053,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86676025390625,0.7716190814971924,0.2128543108701706,0.9648289680480956,285.8661193847656,284.95001220703125,298.17108154296875,292.3176574707031,297.54083251953125,297.357177734375,285.8648986816406,1.0,0.4828073680400848,0.1317625641822815,0.1317625641822815,1.0,1.0,-2.605579137802124,0.1177897080779075,2.487789392471313,-0.4697774052619934,0.9400355219841005,0.9400355219841005,0.0,96.58348846435548,111.0,38452.99609375,0.0,1438.924560546875,1.0,281.7606506347656,284.4650573730469,295.396484375,297.9544982910156,293.1499938964844,293.1499938964844,281.45001220703125,28774.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948901057243347,1.0,0.0,0.0,3.402188301086426,3.4022088050842285,7.723426165284764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.61279296875,0.0,1785.22705078125,1895.4371337890625,0.0,2424.80126953125,1.0,1.0,0.0,3.0,1.0,0.0
12401460,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68377685546875,0.8301577568054199,0.2743172347545624,0.2485182881355285,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832275390625,0.9990000128746032,0.5560059547424316,0.4570683240890503,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.8616239428520203,0.3090959191322326,0.2171731740236282,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.8652799129486084,0.3128485977649688,0.2978116273880005,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841735839844,0.7633018493652344,0.2124275416135788,0.9642108678817748,285.68341064453125,284.95001220703125,298.1754150390625,292.3169860839844,297.51904296875,297.3277893066406,285.68182373046875,1.0,0.487879067659378,0.1353406310081482,0.1353406310081482,1.0,1.0,-2.6228833198547363,0.1320623159408569,2.490821123123169,-0.4593226611614227,0.9483582973480223,0.9483582973480223,0.0,100.6181411743164,114.0,39819.921875,0.0,1480.0250244140625,1.0,281.4606018066406,284.2590637207031,295.3815002441406,298.0267944335937,293.1499938964844,293.1499938964844,281.1499938964844,28361.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103357553482056,1.0,0.0,0.0,3.40504789352417,3.4050681591033936,7.736414886494458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.8251953125,0.0,1785.0391845703125,1895.4371337890625,0.0,2566.285888671875,1.0,1.0,0.0,3.0,1.0,0.0
12401520,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68377685546875,0.8301577568054199,0.2743172347545624,0.2485182881355285,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832275390625,0.9990000128746032,0.5560059547424316,0.4570683240890503,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.8616239428520203,0.3090959191322326,0.2171731740236282,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.8652799129486084,0.3128485977649688,0.2978116273880005,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841735839844,0.7633018493652344,0.2124275416135788,0.9642108678817748,285.68341064453125,284.95001220703125,298.1754150390625,292.3169860839844,297.51904296875,297.3277893066406,285.68182373046875,1.0,0.487879067659378,0.1353406310081482,0.1353406310081482,1.0,1.0,-2.6228833198547363,0.1320623159408569,2.490821123123169,-0.4593226611614227,0.9483582973480223,0.9483582973480223,0.0,100.6181411743164,114.0,39819.921875,0.0,1480.0250244140625,1.0,281.4606018066406,284.2590637207031,295.3815002441406,298.0267944335937,293.1499938964844,293.1499938964844,281.1499938964844,28361.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103357553482056,1.0,0.0,0.0,3.40504789352417,3.4050681591033936,7.736414886494458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.8251953125,0.0,1785.0391845703125,1895.4371337890625,0.0,2566.285888671875,1.0,1.0,0.0,3.0,1.0,0.0
