time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401580,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.8213031888008118,0.2731497585773468,0.2476865947246551,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4944152832031,0.9990000128746032,0.5544675588607788,0.471516877412796,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.494873046875,0.8536317944526672,0.3097039759159088,0.2177575975656509,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4948425292969,0.8562701344490051,0.3124086260795593,0.2976318597793579,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954528808594,0.7548315525054932,0.2115554362535476,0.9614320397377014,285.4945983886719,284.95001220703125,298.1755676269531,292.3157653808594,297.49188232421875,297.2926940917969,285.4927673339844,1.0,0.492430716753006,0.1389186978340149,0.1389186978340149,1.0,1.0,-2.6363959312438965,0.1462413817644119,2.490154504776001,-0.4481327533721924,0.9541195631027222,0.9541195631027222,0.0,104.67365264892578,117.0,41116.0859375,0.0,1516.520751953125,1.0,281.1605834960937,284.0486755371094,295.3681030273437,298.09210205078125,293.1499938964844,293.1499938964844,280.8500061035156,28086.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231602311134338,1.0,0.0,0.0,3.4069526195526123,3.406972885131836,7.745072139186959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.916015625,0.0,1784.9114990234375,1895.4371337890625,0.0,2684.87158203125,1.0,1.0,0.0,3.0,1.0,0.0
12401640,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.8213031888008118,0.2731497585773468,0.2476865947246551,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4944152832031,0.9990000128746032,0.5544675588607788,0.471516877412796,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.494873046875,0.8536317944526672,0.3097039759159088,0.2177575975656509,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4948425292969,0.8562701344490051,0.3124086260795593,0.2976318597793579,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954528808594,0.7548315525054932,0.2115554362535476,0.9614320397377014,285.4945983886719,284.95001220703125,298.1755676269531,292.3157653808594,297.49188232421875,297.2926940917969,285.4927673339844,1.0,0.492430716753006,0.1389186978340149,0.1389186978340149,1.0,1.0,-2.6363959312438965,0.1462413817644119,2.490154504776001,-0.4481327533721924,0.9541195631027222,0.9541195631027222,0.0,104.67365264892578,117.0,41116.0859375,0.0,1516.520751953125,1.0,281.1605834960937,284.0486755371094,295.3681030273437,298.09210205078125,293.1499938964844,293.1499938964844,280.8500061035156,28086.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231602311134338,1.0,0.0,0.0,3.4069526195526123,3.406972885131836,7.745072139186959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.916015625,0.0,1784.9114990234375,1895.4371337890625,0.0,2684.87158203125,1.0,1.0,0.0,3.0,1.0,0.0
12401700,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622131347656,0.8169691562652588,0.2724813520908355,0.2471987903118133,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35870361328125,0.9990000128746032,0.5532717108726501,0.4785749912261963,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612976074219,0.8498399257659912,0.3099265396595001,0.2179956287145614,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.8519666194915771,0.3120835125446319,0.2974425852298736,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36456298828125,0.7507370710372925,0.2110074907541275,0.9595171809196472,285.35986328125,284.95001220703125,298.174072265625,292.3149719238281,297.4772033691406,297.2742004394531,285.3492736816406,1.0,0.4945258498191833,0.1407077312469482,0.1407077312469482,1.0,1.0,-2.642049789428711,0.1532460004091262,2.4888036251068115,-0.4423850178718567,0.9555650353431702,0.9555650353431702,0.0,106.66316986083984,117.0,42184.4765625,0.0,1533.207275390625,1.0,280.9083251953125,283.8885192871094,295.3850402832031,298.220458984375,293.1499938964844,293.1499938964844,280.8500061035156,27997.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310188055038452,1.0,0.0,0.0,3.407568454742432,3.4075889587402344,7.74787338286842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.4248046875,0.0,1784.8697509765625,1895.4371337890625,0.0,2757.931884765625,1.0,1.0,0.0,3.0,1.0,0.0
12401760,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.8124860525131226,0.2717101275920868,0.2465906739234924,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008117675781,0.9990000128746032,0.5517534613609314,0.4856801331043243,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.8460259437561035,0.3100570738315582,0.2181495130062103,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.8476510047912598,0.3116560578346252,0.2971347272396087,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019714355469,0.7466177940368652,0.2103669345378875,0.9571166634559632,285.3010559082031,284.95001220703125,298.1714782714844,292.31402587890625,297.46142578125,297.2545471191406,285.299072265625,1.0,0.4964987933635711,0.1424049586057663,0.1424049586057663,1.0,1.0,-2.6467885971069336,0.1598211079835891,2.4869675636291504,-0.4368610978126526,0.9572656750679016,0.9572656750679016,0.0,108.6602554321289,105.0,42354.22265625,0.0,1548.7274169921875,1.0,280.860595703125,283.8348083496094,295.3590087890625,298.1581115722656,293.1499938964844,293.1499938964844,280.54998779296875,27935.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344936966896057,1.0,0.0,0.0,3.4080023765563965,3.40802264213562,7.74984584950289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.328125,0.0,1784.8402099609375,1895.4371337890625,0.0,2790.31591796875,1.0,1.0,0.0,3.0,1.0,0.0
12401820,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8106400966644287,0.270015686750412,0.2451392561197281,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.9990000128746032,0.5489985942840576,0.4862055778503418,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8458884358406067,0.3101646900177002,0.21827432513237,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.846528947353363,0.3106077909469604,0.2962271571159363,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7448264956474304,0.2089060693979263,0.9509080052375792,285.0901794433594,284.95001220703125,298.1629943847656,292.3118591308594,297.43212890625,297.2192077636719,285.0868530273437,1.0,0.4946227669715881,0.1457994133234024,0.1457994133234024,1.0,1.0,-2.637300729751587,0.170555368065834,2.466745376586914,-0.4237346053123474,0.9575096368789672,0.9575096368789672,0.0,108.48355865478516,93.0,43375.12890625,0.0,1534.725830078125,1.0,280.5605773925781,283.6076965332031,295.35089111328125,298.2177124023437,293.1499938964844,293.1499938964844,280.25,27907.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447083830833435,1.0,0.0,0.0,3.408193588256836,3.4082140922546387,7.750716122245649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.70166015625,0.0,1784.8271484375,1895.4371337890625,0.0,2885.7353515625,1.0,1.0,0.0,3.0,1.0,0.0
12401880,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8106400966644287,0.270015686750412,0.2451392561197281,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.9990000128746032,0.5489985942840576,0.4862055778503418,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8458884358406067,0.3101646900177002,0.21827432513237,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.846528947353363,0.3106077909469604,0.2962271571159363,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7448264956474304,0.2089060693979263,0.9509080052375792,285.0901794433594,284.95001220703125,298.1629943847656,292.3118591308594,297.43212890625,297.2192077636719,285.0868530273437,1.0,0.4946227669715881,0.1457994133234024,0.1457994133234024,1.0,1.0,-2.637300729751587,0.170555368065834,2.466745376586914,-0.4237346053123474,0.9575096368789672,0.9575096368789672,0.0,108.48355865478516,93.0,43375.12890625,0.0,1534.725830078125,1.0,280.5605773925781,283.6076965332031,295.35089111328125,298.2177124023437,293.1499938964844,293.1499938964844,280.25,27907.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447083830833435,1.0,0.0,0.0,3.408193588256836,3.4082140922546387,7.750716122245649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.70166015625,0.0,1784.8271484375,1895.4371337890625,0.0,2885.7353515625,1.0,1.0,0.0,3.0,1.0,0.0
12401940,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8142934441566467,0.2680858373641968,0.2433688044548034,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9990000128746032,0.5480104088783264,0.4760389029979706,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.851498007774353,0.3100435435771942,0.2181544452905655,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8511063456535339,0.3092825710773468,0.2949431240558624,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7478998303413391,0.2072443217039108,0.9431940913200378,284.86016845703125,284.95001220703125,298.1499938964844,292.3092956542969,297.4116516113281,297.1964416503906,284.8560791015625,1.0,0.4886621236801147,0.1491938680410385,0.1491938680410385,1.0,1.0,-2.612013101577759,0.1787268370389938,2.433286190032959,-0.409822553396225,0.9545453190803528,0.9545453190803528,0.0,105.0063934326172,81.0,44195.94921875,0.0,1484.6102294921875,1.0,280.2605895996094,283.3667907714844,295.3403625488281,298.26177978515625,293.1499938964844,293.1499938964844,279.95001220703125,28017.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532845973968506,1.0,0.0,0.0,3.4074323177337646,3.4074525833129883,7.747253221168648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.0966796875,0.0,1784.87890625,1895.4371337890625,0.0,2966.0439453125,1.0,1.0,0.0,3.0,1.0,0.0
12402000,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8142934441566467,0.2680858373641968,0.2433688044548034,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9990000128746032,0.5480104088783264,0.4760389029979706,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.851498007774353,0.3100435435771942,0.2181544452905655,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8511063456535339,0.3092825710773468,0.2949431240558624,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7478998303413391,0.2072443217039108,0.9431940913200378,284.86016845703125,284.95001220703125,298.1499938964844,292.3092956542969,297.4116516113281,297.1964416503906,284.8560791015625,1.0,0.4886621236801147,0.1491938680410385,0.1491938680410385,1.0,1.0,-2.612013101577759,0.1787268370389938,2.433286190032959,-0.409822553396225,0.9545453190803528,0.9545453190803528,0.0,105.0063934326172,81.0,44195.94921875,0.0,1484.6102294921875,1.0,280.2605895996094,283.3667907714844,295.3403625488281,298.26177978515625,293.1499938964844,293.1499938964844,279.95001220703125,28017.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532845973968506,1.0,0.0,0.0,3.4074323177337646,3.4074525833129883,7.747253221168648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.0966796875,0.0,1784.87890625,1895.4371337890625,0.0,2966.0439453125,1.0,1.0,0.0,3.0,1.0,0.0
12402060,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395263671875,0.8308050632476807,0.2700871229171753,0.2441873699426651,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386108398437,0.9990000128746032,0.5545680522918701,0.4479782581329345,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63922119140625,0.8713173866271973,0.3140109777450561,0.2201134413480758,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63922119140625,0.8698084950447083,0.3120885789394378,0.296482503414154,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6401672363281,0.7646424770355225,0.2100646346807479,0.9500426650047302,284.63885498046875,284.95001220703125,298.13433837890625,292.3062438964844,297.4355163574219,297.2314147949219,284.6357421875,1.0,0.4805478751659393,0.1526314914226532,0.1526314914226532,1.0,1.0,-2.591702938079834,0.1866781115531921,2.405025005340576,-0.3975082635879516,0.9486439824104308,0.9486439824104308,0.0,97.37847900390624,84.0,45120.24609375,0.0,1423.6395263671875,1.0,279.9606018066406,283.1322937011719,295.33172607421875,298.30572509765625,293.1499938964844,293.1499938964844,279.6499938964844,28264.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605791926383972,1.0,0.0,0.0,3.4057202339172363,3.40574049949646,7.739470220258227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.8359375,0.0,1784.994384765625,1895.4371337890625,0.0,3034.43701171875,1.0,1.0,0.0,3.0,1.0,0.0
12402120,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395263671875,0.8308050632476807,0.2700871229171753,0.2441873699426651,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386108398437,0.9990000128746032,0.5545680522918701,0.4479782581329345,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63922119140625,0.8713173866271973,0.3140109777450561,0.2201134413480758,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63922119140625,0.8698084950447083,0.3120885789394378,0.296482503414154,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6401672363281,0.7646424770355225,0.2100646346807479,0.9500426650047302,284.63885498046875,284.95001220703125,298.13433837890625,292.3062438964844,297.4355163574219,297.2314147949219,284.6357421875,1.0,0.4805478751659393,0.1526314914226532,0.1526314914226532,1.0,1.0,-2.591702938079834,0.1866781115531921,2.405025005340576,-0.3975082635879516,0.9486439824104308,0.9486439824104308,0.0,97.37847900390624,84.0,45120.24609375,0.0,1423.6395263671875,1.0,279.9606018066406,283.1322937011719,295.33172607421875,298.30572509765625,293.1499938964844,293.1499938964844,279.6499938964844,28264.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605791926383972,1.0,0.0,0.0,3.4057202339172363,3.40574049949646,7.739470220258227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.8359375,0.0,1784.994384765625,1895.4371337890625,0.0,3034.43701171875,1.0,1.0,0.0,3.0,1.0,0.0
12402180,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4275817871094,0.841305136680603,0.2699757218360901,0.2443034201860427,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42681884765625,0.9990000128746032,0.5623297095298767,0.4305621087551117,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.42730712890625,0.8852515816688538,0.3160443007946014,0.2216788232326507,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.42730712890625,0.8825907707214355,0.3129304051399231,0.2975014150142669,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4281311035156,0.7765436172485352,0.2112046331167221,0.9560266733169556,284.427001953125,284.95001220703125,298.11798095703125,292.30255126953125,297.4556884765625,297.26220703125,284.42437744140625,1.0,0.4763606488704681,0.156069129705429,0.156069129705429,1.0,1.0,-2.5811986923217773,0.1948664039373397,2.3863322734832764,-0.3871905207633972,0.9399969577789308,0.9399969577789308,0.0,92.92550659179688,87.0,46107.76953125,0.0,1390.2056884765625,1.0,279.6606140136719,282.903564453125,295.32781982421875,298.3604431152344,293.1499938964844,293.1499938964844,279.3500061035156,28653.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678863048553467,1.0,0.0,0.0,3.403024911880493,3.403045415878296,7.72722557940142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.365234375,0.0,1785.172607421875,1895.4371337890625,0.0,3102.982177734375,1.0,1.0,0.0,3.0,1.0,0.0
12402240,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4275817871094,0.841305136680603,0.2699757218360901,0.2443034201860427,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42681884765625,0.9990000128746032,0.5623297095298767,0.4305621087551117,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.42730712890625,0.8852515816688538,0.3160443007946014,0.2216788232326507,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.42730712890625,0.8825907707214355,0.3129304051399231,0.2975014150142669,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4281311035156,0.7765436172485352,0.2112046331167221,0.9560266733169556,284.427001953125,284.95001220703125,298.11798095703125,292.30255126953125,297.4556884765625,297.26220703125,284.42437744140625,1.0,0.4763606488704681,0.156069129705429,0.156069129705429,1.0,1.0,-2.5811986923217773,0.1948664039373397,2.3863322734832764,-0.3871905207633972,0.9399969577789308,0.9399969577789308,0.0,92.92550659179688,87.0,46107.76953125,0.0,1390.2056884765625,1.0,279.6606140136719,282.903564453125,295.32781982421875,298.3604431152344,293.1499938964844,293.1499938964844,279.3500061035156,28653.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678863048553467,1.0,0.0,0.0,3.403024911880493,3.403045415878296,7.72722557940142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.365234375,0.0,1785.172607421875,1895.4371337890625,0.0,3102.982177734375,1.0,1.0,0.0,3.0,1.0,0.0
12402300,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862854003906,0.8437206149101257,0.2695661783218384,0.2440060675144195,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.282958984375,0.9990000128746032,0.5656625032424927,0.4261622726917267,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2850341796875,0.8890734314918518,0.3167023062705993,0.2221919000148773,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2851257324219,0.8857969045639038,0.3129477500915527,0.297603577375412,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2886962890625,0.7795878648757935,0.2113818228244781,0.9572066068649292,284.2838134765625,284.95001220703125,298.10955810546875,292.30047607421875,297.4617004394531,297.2724609375,284.2721252441406,1.0,0.4751560688018799,0.1577879339456558,0.1577879339456558,1.0,1.0,-2.577710151672364,0.1988000869750976,2.3789100646972656,-0.3825360238552093,0.9341859221458436,0.9341859221458436,0.0,91.7985610961914,87.0,47036.1171875,0.0,1380.6971435546875,1.0,279.4084777832031,282.736083984375,295.3470764160156,298.4862060546875,293.1499938964844,293.1499938964844,279.3500061035156,28910.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735993504524231,1.0,0.0,0.0,3.4012460708618164,3.40126633644104,7.719148129581299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.4208984375,0.0,1785.2879638671875,1895.4371337890625,0.0,3156.5712890625,1.0,1.0,0.0,3.0,1.0,0.0
12402360,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21923828125,0.8445640206336975,0.2689699232578277,0.2435037046670913,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2185363769531,0.9990000128746032,0.568419337272644,0.4239498972892761,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2189636230469,0.8911451697349548,0.3171655237674713,0.2225437313318252,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.218994140625,0.8872414827346802,0.3127491772174835,0.297471672296524,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21978759765625,0.7810086607933044,0.2113422900438308,0.9573364853858948,284.2187194824219,284.95001220703125,298.1009521484375,292.2982482910156,297.46405029296875,297.27801513671875,284.2161560058594,1.0,0.4743974506855011,0.1595083326101303,0.1595083326101303,1.0,1.0,-2.574867248535156,0.2025509774684906,2.3723161220550537,-0.3782038688659668,0.9286057353019714,0.9286057353019714,0.0,91.1985321044922,90.0,47108.8125,0.0,1374.360595703125,1.0,279.3606872558594,282.67755126953125,295.3246765136719,298.4191589355469,293.1499938964844,293.1499938964844,279.04998779296875,29210.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754509091377258,1.0,0.0,0.0,3.399167776107788,3.399188280105591,7.709717806392291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.86181640625,0.0,1785.42041015625,1895.4371337890625,0.0,3173.934814453125,1.0,1.0,0.0,3.0,1.0,0.0
12402420,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0118713378906,0.843268632888794,0.2675431370735168,0.2423058599233627,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111389160156,0.9990000128746032,0.5723674297332764,0.4239080250263214,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0115661621094,0.8918942213058472,0.3178187906742096,0.2230672538280487,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0115966796875,0.886683464050293,0.3120208978652954,0.2968961596488952,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.01239013671875,0.7806140780448914,0.2108685225248336,0.9558249711990356,284.0113220214844,284.95001220703125,298.0832824707031,292.2934265136719,297.46044921875,297.278564453125,284.0088195800781,1.0,0.4739295542240143,0.1629491448402404,0.1629491448402404,1.0,1.0,-2.571496725082397,0.2095119506120681,2.3619847297668457,-0.370600014925003,0.914456307888031,0.914456307888031,0.0,91.07234191894533,93.0,48104.20703125,0.0,1369.4161376953125,1.0,279.0606994628906,282.4527282714844,295.3202209472656,298.4771728515625,293.1499938964844,293.1499938964844,278.75,29972.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830764889717102,1.0,0.0,0.0,3.3938746452331543,3.393895149230957,7.68572590459371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.4970703125,0.0,1785.746826171875,1895.4371337890625,0.0,3245.40478515625,1.0,1.0,0.0,3.0,1.0,0.0
12402480,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0118713378906,0.843268632888794,0.2675431370735168,0.2423058599233627,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111389160156,0.9990000128746032,0.5723674297332764,0.4239080250263214,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0115661621094,0.8918942213058472,0.3178187906742096,0.2230672538280487,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0115966796875,0.886683464050293,0.3120208978652954,0.2968961596488952,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.01239013671875,0.7806140780448914,0.2108685225248336,0.9558249711990356,284.0113220214844,284.95001220703125,298.0832824707031,292.2934265136719,297.46044921875,297.278564453125,284.0088195800781,1.0,0.4739295542240143,0.1629491448402404,0.1629491448402404,1.0,1.0,-2.571496725082397,0.2095119506120681,2.3619847297668457,-0.370600014925003,0.914456307888031,0.914456307888031,0.0,91.07234191894533,93.0,48104.20703125,0.0,1369.4161376953125,1.0,279.0606994628906,282.4527282714844,295.3202209472656,298.4771728515625,293.1499938964844,293.1499938964844,278.75,29972.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830764889717102,1.0,0.0,0.0,3.3938746452331543,3.393895149230957,7.68572590459371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.4970703125,0.0,1785.746826171875,1895.4371337890625,0.0,3245.40478515625,1.0,1.0,0.0,3.0,1.0,0.0
12402540,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8051452636719,0.8390758633613586,0.2658693492412567,0.2408939599990844,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8044128417969,0.9990000128746032,0.5743404030799866,0.4281427562236786,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8048400878906,0.8893120884895325,0.3181935250759125,0.2233993709087371,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.80487060546875,0.8827740550041199,0.3109660446643829,0.2960098683834076,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8056640625,0.7770519256591797,0.209990307688713,0.9524887204170228,283.8045959472656,284.95001220703125,298.0650329589844,292.2880554199219,297.44708251953125,297.2666320800781,283.8021545410156,1.0,0.4744601845741272,0.1663899421691894,0.1663899421691894,1.0,1.0,-2.5702123641967773,0.2155576348304748,2.354654550552368,-0.364374577999115,0.8975555300712585,0.8975555300712585,0.0,91.9902801513672,96.0,49082.4296875,0.0,1371.748291015625,1.0,278.7607727050781,282.2288818359375,295.3144226074219,298.5331726074219,293.1499938964844,293.1499938964844,279.04998779296875,30994.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905766606330872,1.0,0.0,0.0,3.38676118850708,3.386781930923462,7.653542297703098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.13623046875,0.0,1786.1602783203125,1895.4371337890625,0.0,3315.599853515625,1.0,1.0,0.0,3.0,1.0,0.0
12402600,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8051452636719,0.8390758633613586,0.2658693492412567,0.2408939599990844,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8044128417969,0.9990000128746032,0.5743404030799866,0.4281427562236786,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8048400878906,0.8893120884895325,0.3181935250759125,0.2233993709087371,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.80487060546875,0.8827740550041199,0.3109660446643829,0.2960098683834076,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8056640625,0.7770519256591797,0.209990307688713,0.9524887204170228,283.8045959472656,284.95001220703125,298.0650329589844,292.2880554199219,297.44708251953125,297.2666320800781,283.8021545410156,1.0,0.4744601845741272,0.1663899421691894,0.1663899421691894,1.0,1.0,-2.5702123641967773,0.2155576348304748,2.354654550552368,-0.364374577999115,0.8975555300712585,0.8975555300712585,0.0,91.9902801513672,96.0,49082.4296875,0.0,1371.748291015625,1.0,278.7607727050781,282.2288818359375,295.3144226074219,298.5331726074219,293.1499938964844,293.1499938964844,279.04998779296875,30994.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905766606330872,1.0,0.0,0.0,3.38676118850708,3.386781930923462,7.653542297703098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.13623046875,0.0,1786.1602783203125,1895.4371337890625,0.0,3315.599853515625,1.0,1.0,0.0,3.0,1.0,0.0
12402660,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9769287109375,0.8350846171379089,0.2653787136077881,0.2401079535484314,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97760009765625,0.9990000128746032,0.5763362646102905,0.4332889914512634,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9772033691406,0.8867242336273193,0.3196687698364258,0.2241693437099456,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9771728515625,0.878754198551178,0.3108171224594116,0.2955795228481293,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9764404296875,0.7732524871826172,0.2096433937549591,0.9500926733016968,283.9774169921875,284.95001220703125,298.0462646484375,292.2822265625,297.4384765625,297.26080322265625,283.979736328125,1.0,0.4757854044437408,0.169798269867897,0.169798269867897,1.0,1.0,-2.572973728179932,0.221421867609024,2.3515517711639404,-0.3593011200428009,0.8858908414840698,0.8858908414840698,0.0,93.26170349121094,99.0,47923.0625,0.0,1380.86083984375,1.0,279.03985595703125,282.4234924316406,295.2396850585937,298.31103515625,293.1499938964844,293.1499938964844,279.3500061035156,31829.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783048987388611,1.0,0.0,0.0,3.3809354305267334,3.3809561729431152,7.62723345815175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.36376953125,0.0,1786.4776611328125,1895.4371337890625,0.0,3200.692626953125,1.0,1.0,0.0,3.0,1.0,0.0
12402720,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9769287109375,0.8350846171379089,0.2653787136077881,0.2401079535484314,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97760009765625,0.9990000128746032,0.5763362646102905,0.4332889914512634,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9772033691406,0.8867242336273193,0.3196687698364258,0.2241693437099456,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9771728515625,0.878754198551178,0.3108171224594116,0.2955795228481293,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9764404296875,0.7732524871826172,0.2096433937549591,0.9500926733016968,283.9774169921875,284.95001220703125,298.0462646484375,292.2822265625,297.4384765625,297.26080322265625,283.979736328125,1.0,0.4757854044437408,0.169798269867897,0.169798269867897,1.0,1.0,-2.572973728179932,0.221421867609024,2.3515517711639404,-0.3593011200428009,0.8858908414840698,0.8858908414840698,0.0,93.26170349121094,99.0,47923.0625,0.0,1380.86083984375,1.0,279.03985595703125,282.4234924316406,295.2396850585937,298.31103515625,293.1499938964844,293.1499938964844,279.3500061035156,31829.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783048987388611,1.0,0.0,0.0,3.3809354305267334,3.3809561729431152,7.62723345815175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.36376953125,0.0,1786.4776611328125,1895.4371337890625,0.0,3200.692626953125,1.0,1.0,0.0,3.0,1.0,0.0
12402780,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.185791015625,0.8333193063735962,0.2660780251026153,0.2405525594949722,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.9990000128746032,0.5795339345932007,0.4370458722114563,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1861572265625,0.8864374756813049,0.3223786950111389,0.2258994728326797,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.18609619140625,0.8769097924232483,0.3117914497852325,0.2963026165962219,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1852111816406,0.7714243531227112,0.2101429849863052,0.9516307711601256,284.1864318847656,284.95001220703125,298.0269775390625,292.2759704589844,297.4399108886719,297.2681884765625,284.1893310546875,1.0,0.477998286485672,0.1732065975666046,0.1732065975666046,1.0,1.0,-2.5828118324279785,0.2284611612558365,2.3543505668640137,-0.3546272218227386,0.8773380517959595,0.8773380517959595,0.0,94.46125030517578,102.0,46814.23828125,0.0,1398.8868408203125,1.0,279.339111328125,282.64813232421875,295.2279968261719,298.2118530273437,293.1499938964844,293.1499938964844,279.6499938964844,32490.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658824563026428,1.0,0.0,0.0,3.376317262649536,3.376338005065918,7.606411145388847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.33154296875,0.0,1786.7156982421875,1895.4371337890625,0.0,3084.183837890625,1.0,1.0,0.0,3.0,1.0,0.0
12402840,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.185791015625,0.8333193063735962,0.2660780251026153,0.2405525594949722,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.9990000128746032,0.5795339345932007,0.4370458722114563,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1861572265625,0.8864374756813049,0.3223786950111389,0.2258994728326797,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.18609619140625,0.8769097924232483,0.3117914497852325,0.2963026165962219,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1852111816406,0.7714243531227112,0.2101429849863052,0.9516307711601256,284.1864318847656,284.95001220703125,298.0269775390625,292.2759704589844,297.4399108886719,297.2681884765625,284.1893310546875,1.0,0.477998286485672,0.1732065975666046,0.1732065975666046,1.0,1.0,-2.5828118324279785,0.2284611612558365,2.3543505668640137,-0.3546272218227386,0.8773380517959595,0.8773380517959595,0.0,94.46125030517578,102.0,46814.23828125,0.0,1398.8868408203125,1.0,279.339111328125,282.64813232421875,295.2279968261719,298.2118530273437,293.1499938964844,293.1499938964844,279.6499938964844,32490.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658824563026428,1.0,0.0,0.0,3.376317262649536,3.376338005065918,7.606411145388847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.33154296875,0.0,1786.7156982421875,1895.4371337890625,0.0,3084.183837890625,1.0,1.0,0.0,3.0,1.0,0.0
12402900,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3299255371094,0.8327087759971619,0.266643613576889,0.240999162197113,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3336181640625,0.9990000128746032,0.5814647674560547,0.4388886988162994,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314819335937,0.8865835070610046,0.323981910943985,0.2269611656665802,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3312072753906,0.8762827515602112,0.3125239908695221,0.2969245910644531,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3275146484375,0.7708224654197693,0.2106016874313354,0.9534306526184082,284.3326110839844,284.95001220703125,298.0171813964844,292.2726745605469,297.4427490234375,297.274658203125,284.3446960449219,1.0,0.4794124960899353,0.174910768866539,0.174910768866539,1.0,1.0,-2.5897462368011475,0.2323502749204635,2.357395887374878,-0.3523630499839782,0.8746209144592285,0.8746209144592285,0.0,95.12454223632812,102.0,45867.5703125,0.0,1410.868896484375,1.0,279.5906677246094,282.8162841796875,295.20770263671875,298.0820617675781,293.1499938964844,293.1499938964844,279.6499938964844,32748.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585497736930847,1.0,0.0,0.0,3.3745148181915283,3.3745357990264893,7.598292199872958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.8466796875,0.0,1786.805419921875,1895.4371337890625,0.0,3015.404541015625,1.0,1.0,0.0,3.0,1.0,0.0
12402960,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40264892578125,0.832347571849823,0.2673590183258056,0.2416192889213562,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40362548828125,0.9990000128746032,0.5836157202720642,0.4406315684318542,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4030456542969,0.8869902491569519,0.3257510364055633,0.2281680256128311,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4029846191406,0.8759121894836426,0.3134181499481201,0.2977317273616791,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4020080566406,0.7704790234565735,0.2111984193325042,0.9559496641159058,284.4033508300781,284.95001220703125,298.0072631835937,292.2693176269531,297.447021484375,297.2830505371094,284.4065856933594,1.0,0.4810219407081604,0.1765699535608291,0.1765699535608291,1.0,1.0,-2.598029851913452,0.2364253997802734,2.3616044521331787,-0.3502163887023926,0.871736466884613,0.871736466884613,0.0,95.8124771118164,105.0,45789.76171875,0.0,1424.7999267578125,1.0,279.6390075683594,282.8782653808594,295.2300109863281,298.1464538574219,293.1499938964844,293.1499938964844,279.95001220703125,32957.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556714057922363,1.0,0.0,0.0,3.3730499744415283,3.37307071685791,7.591696657982538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.97900390625,0.0,1786.8768310546875,1895.4371337890625,0.0,2988.416015625,1.0,1.0,0.0,3.0,1.0,0.0
12403020,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6240539550781,0.8315507173538208,0.2689914405345917,0.2430419921875,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.9990000128746032,0.5882378220558167,0.4445924460887909,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62451171875,0.8877089023590088,0.3295459151268005,0.2307642102241516,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244201660156,0.8751150369644165,0.3154615759849548,0.2996009886264801,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.7698314785957336,0.2126278728246688,0.9621332287788392,284.62481689453125,284.95001220703125,297.98712158203125,292.26226806640625,297.4566955566406,297.3013610839844,284.6282043457031,1.0,0.4847350120544433,0.1798882931470871,0.1798882931470871,1.0,1.0,-2.617290735244751,0.245146244764328,2.3721444606781006,-0.3459445834159851,0.8691193461418152,0.8691193461418152,0.0,97.40135192871094,108.0,44828.66015625,0.0,1457.4598388671875,1.0,279.93902587890625,283.111572265625,295.2299499511719,298.0863037109375,293.1499938964844,293.1499938964844,280.25,33199.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469143509864807,1.0,0.0,0.0,3.371354818344116,3.371375799179077,7.584068271171418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.85888671875,0.0,1786.9581298828125,1895.4371337890625,0.0,2906.378662109375,1.0,1.0,0.0,3.0,1.0,0.0
12403080,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6240539550781,0.8315507173538208,0.2689914405345917,0.2430419921875,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.9990000128746032,0.5882378220558167,0.4445924460887909,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62451171875,0.8877089023590088,0.3295459151268005,0.2307642102241516,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244201660156,0.8751150369644165,0.3154615759849548,0.2996009886264801,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.7698314785957336,0.2126278728246688,0.9621332287788392,284.62481689453125,284.95001220703125,297.98712158203125,292.26226806640625,297.4566955566406,297.3013610839844,284.6282043457031,1.0,0.4847350120544433,0.1798882931470871,0.1798882931470871,1.0,1.0,-2.617290735244751,0.245146244764328,2.3721444606781006,-0.3459445834159851,0.8691193461418152,0.8691193461418152,0.0,97.40135192871094,108.0,44828.66015625,0.0,1457.4598388671875,1.0,279.93902587890625,283.111572265625,295.2299499511719,298.0863037109375,293.1499938964844,293.1499938964844,280.25,33199.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469143509864807,1.0,0.0,0.0,3.371354818344116,3.371375799179077,7.584068271171418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.85888671875,0.0,1786.9581298828125,1895.4371337890625,0.0,2906.378662109375,1.0,1.0,0.0,3.0,1.0,0.0
12403140,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8307560086250305,0.2708861231803894,0.2447191029787063,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9990000128746032,0.5931873321533203,0.449038952589035,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8884007334709167,0.3336660861968994,0.2336028218269348,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8743193745613098,0.3178117275238037,0.301784336566925,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7692724466323853,0.2143300026655197,0.9696558117866516,284.84881591796875,284.95001220703125,297.9666442871094,292.2549133300781,297.4673156738281,297.3210754394531,284.8523254394531,1.0,0.4890188574790954,0.1832066476345062,0.1832066476345062,1.0,1.0,-2.6397194862365723,0.2546063363552093,2.38511323928833,-0.3416372835636139,0.869507372379303,0.869507372379303,0.0,99.22945404052734,111.0,43915.01171875,0.0,1495.94775390625,1.0,280.239013671875,283.3466186523437,295.2264709472656,298.02618408203125,293.1499938964844,293.1499938964844,280.54998779296875,33199.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388894200325012,1.0,0.0,0.0,3.371354818344116,3.371375799179077,7.584068839605607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.53564453125,0.0,1786.9581298828125,1895.4371337890625,0.0,2831.340576171875,1.0,1.0,0.0,3.0,1.0,0.0
12403200,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8307560086250305,0.2708861231803894,0.2447191029787063,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9990000128746032,0.5931873321533203,0.449038952589035,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8884007334709167,0.3336660861968994,0.2336028218269348,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8743193745613098,0.3178117275238037,0.301784336566925,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7692724466323853,0.2143300026655197,0.9696558117866516,284.84881591796875,284.95001220703125,297.9666442871094,292.2549133300781,297.4673156738281,297.3210754394531,284.8523254394531,1.0,0.4890188574790954,0.1832066476345062,0.1832066476345062,1.0,1.0,-2.6397194862365723,0.2546063363552093,2.38511323928833,-0.3416372835636139,0.869507372379303,0.869507372379303,0.0,99.22945404052734,111.0,43915.01171875,0.0,1495.94775390625,1.0,280.239013671875,283.3466186523437,295.2264709472656,298.02618408203125,293.1499938964844,293.1499938964844,280.54998779296875,33199.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388894200325012,1.0,0.0,0.0,3.371354818344116,3.371375799179077,7.584068839605607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.53564453125,0.0,1786.9581298828125,1895.4371337890625,0.0,2831.340576171875,1.0,1.0,0.0,3.0,1.0,0.0
12403260,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8299531936645508,0.2730027735233307,0.246606171131134,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9990000128746032,0.5983590483665466,0.4539113342761993,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.8890557289123535,0.3380675911903381,0.2366459816694259,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8735074996948242,0.3204156160354614,0.3042207956314087,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.768756628036499,0.2162481993436813,0.9782193899154664,285.07427978515625,284.95001220703125,297.9458312988281,292.2472839355469,297.4781494140625,297.34112548828125,285.0778503417969,1.0,0.4937705099582672,0.1862838715314865,0.1862838715314865,1.0,1.0,-2.664714097976685,0.2643136382102966,2.4004006385803223,-0.3376534283161163,0.8729120492935181,0.8729120492935181,0.0,101.26742553710938,114.0,43036.5390625,0.0,1539.549560546875,1.0,280.5390319824219,283.5827331542969,295.22076416015625,297.9660949707031,293.1499938964844,293.1499938964844,280.8500061035156,32956.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312091827392578,1.0,0.0,0.0,3.3730571269989014,3.373077869415283,7.591729058731289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.8505859375,0.0,1786.8765869140625,1895.4371337890625,0.0,2759.705078125,1.0,1.0,0.0,3.0,1.0,0.0
12403320,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8299531936645508,0.2730027735233307,0.246606171131134,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9990000128746032,0.5983590483665466,0.4539113342761993,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.8890557289123535,0.3380675911903381,0.2366459816694259,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8735074996948242,0.3204156160354614,0.3042207956314087,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.768756628036499,0.2162481993436813,0.9782193899154664,285.07427978515625,284.95001220703125,297.9458312988281,292.2472839355469,297.4781494140625,297.34112548828125,285.0778503417969,1.0,0.4937705099582672,0.1862838715314865,0.1862838715314865,1.0,1.0,-2.664714097976685,0.2643136382102966,2.4004006385803223,-0.3376534283161163,0.8729120492935181,0.8729120492935181,0.0,101.26742553710938,114.0,43036.5390625,0.0,1539.549560546875,1.0,280.5390319824219,283.5827331542969,295.22076416015625,297.9660949707031,293.1499938964844,293.1499938964844,280.8500061035156,32956.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312091827392578,1.0,0.0,0.0,3.3730571269989014,3.373077869415283,7.591729058731289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.8505859375,0.0,1786.8765869140625,1895.4371337890625,0.0,2759.705078125,1.0,1.0,0.0,3.0,1.0,0.0
12403380,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996520996094,0.8291838765144348,0.2753209471702575,0.2486804574728012,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.9990000128746032,0.6037142276763916,0.4590977132320404,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.8897238373756409,0.3427288830280304,0.2398748993873596,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8727240562438965,0.3232467174530029,0.306879460811615,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989807128906,0.7683026790618896,0.2183508425951004,0.987654149532318,285.3004455566406,284.95001220703125,297.9247741699219,292.2394104003906,297.4888916015625,297.3611755371094,285.30401611328125,1.0,0.4989053905010223,0.1893610805273056,0.1893610805273056,1.0,1.0,-2.691848993301392,0.2746154367923736,2.41723370552063,-0.3335520625114441,0.8793379068374634,0.8793379068374634,0.0,103.47866821289062,117.0,42184.00390625,0.0,1587.7259521484375,1.0,280.83905029296875,283.8193664550781,295.2138977050781,297.906494140625,293.1499938964844,293.1499938964844,281.1499938964844,32485.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236953616142273,1.0,0.0,0.0,3.3763527870178223,3.376373767852783,7.606571443830035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.92822265625,0.0,1786.7138671875,1895.4371337890625,0.0,2689.838134765625,1.0,1.0,0.0,3.0,1.0,0.0
