time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403440,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996520996094,0.8291838765144348,0.2753209471702575,0.2486804574728012,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.9990000128746032,0.6037142276763916,0.4590977132320404,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.8897238373756409,0.3427288830280304,0.2398748993873596,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8727240562438965,0.3232467174530029,0.306879460811615,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989807128906,0.7683026790618896,0.2183508425951004,0.987654149532318,285.3004455566406,284.95001220703125,297.9247741699219,292.2394104003906,297.4888916015625,297.3611755371094,285.30401611328125,1.0,0.4989053905010223,0.1893610805273056,0.1893610805273056,1.0,1.0,-2.691848993301392,0.2746154367923736,2.41723370552063,-0.3335520625114441,0.8793379068374634,0.8793379068374634,0.0,103.47866821289062,117.0,42184.00390625,0.0,1587.7259521484375,1.0,280.83905029296875,283.8193664550781,295.2138977050781,297.906494140625,293.1499938964844,293.1499938964844,281.1499938964844,32485.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236953616142273,1.0,0.0,0.0,3.3763527870178223,3.376373767852783,7.606571443830035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.92822265625,0.0,1786.7138671875,1895.4371337890625,0.0,2689.838134765625,1.0,1.0,0.0,3.0,1.0,0.0
12403500,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.828751802444458,0.2765307128429413,0.2497515380382537,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527893066406,0.9990000128746032,0.6064353585243225,0.4618495106697082,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508056640625,0.8900008797645569,0.3451335728168487,0.2415319085121154,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.8722874522209167,0.3247252404689789,0.3082607984542846,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.7680461406707764,0.2194524258375167,0.9925838112831116,285.4517822265625,284.95001220703125,297.9141540527344,292.2353820800781,297.49395751953125,297.37078857421875,285.46368408203125,1.0,0.501591145992279,0.1908996850252151,0.1908996850252151,1.0,1.0,-2.706017255783081,0.2799670398235321,2.4260501861572266,-0.3314322233200073,0.884138286113739,0.884138286113739,0.0,104.65383911132812,117.0,41321.9453125,0.0,1613.3277587890625,1.0,281.0907287597656,283.9905090332031,295.1878967285156,297.7824401855469,293.1499938964844,293.1499938964844,281.1499938964844,32170.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178932666778564,1.0,0.0,0.0,3.378556728363037,3.378577709197998,7.61650539971015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.11669921875,0.0,1786.601806640625,1895.4371337890625,0.0,2636.06298828125,1.0,1.0,0.0,3.0,1.0,0.0
12403560,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260925292969,0.828500509262085,0.2778291702270508,0.2509286999702453,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.9990000128746032,0.6092495322227478,0.4644796848297119,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265808105469,0.8904680013656616,0.3476389348506927,0.2432793527841568,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264587402344,0.8720288872718811,0.3262913525104522,0.309743583202362,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.7679495215415955,0.2206202000379562,0.9978615045547484,285.5268859863281,284.95001220703125,297.9034729003906,292.2312927246094,297.4994812011719,297.3810729980469,285.53045654296875,1.0,0.5043564438819885,0.1923339515924453,0.1923339515924453,1.0,1.0,-2.720815420150757,0.2853060960769653,2.435509204864502,-0.3294700384140014,0.8887857794761658,0.8887857794761658,0.0,105.82765197753906,120.0,41350.0859375,0.0,1640.0811767578125,1.0,281.1390991210937,284.0563049316406,295.206298828125,297.8475341796875,293.1499938964844,293.1499938964844,281.45001220703125,31815.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162558674812317,1.0,0.0,0.0,3.381031990051269,3.381052732467652,7.627669447174412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.05517578125,0.0,1786.4725341796875,1895.4371337890625,0.0,2620.91845703125,1.0,1.0,0.0,3.0,1.0,0.0
12403620,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.8279514312744141,0.2805172502994537,0.2533430457115173,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.614975094795227,0.4699507653713226,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509460449219,0.8913469910621643,0.3527888357639313,0.2468538135290146,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75079345703125,0.8714779019355774,0.3295394480228424,0.3128041625022888,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.7677382230758667,0.2230447381734848,1.0087854862213137,285.7511901855469,284.95001220703125,297.8819885253906,292.2230224609375,297.50994873046875,297.4008483886719,285.754638671875,1.0,0.5100718140602112,0.1952024549245834,0.1952024549245834,1.0,1.0,-2.7513909339904785,0.2963235974311828,2.4550673961639404,-0.3254194557666778,0.9012187123298644,0.9012187123298644,0.0,108.2834014892578,123.0,40562.7734375,0.0,1696.33984375,1.0,281.43914794921875,284.2975158691406,295.1991271972656,297.7924194335937,293.1499938964844,293.1499938964844,281.75,30989.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089673519134521,1.0,0.0,0.0,3.3867905139923096,3.3868110179901123,7.653674174434855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.0146484375,0.0,1786.15869140625,1895.4371337890625,0.0,2553.68701171875,1.0,1.0,0.0,3.0,1.0,0.0
12403680,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.8279514312744141,0.2805172502994537,0.2533430457115173,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.614975094795227,0.4699507653713226,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509460449219,0.8913469910621643,0.3527888357639313,0.2468538135290146,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75079345703125,0.8714779019355774,0.3295394480228424,0.3128041625022888,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.7677382230758667,0.2230447381734848,1.0087854862213137,285.7511901855469,284.95001220703125,297.8819885253906,292.2230224609375,297.50994873046875,297.4008483886719,285.754638671875,1.0,0.5100718140602112,0.1952024549245834,0.1952024549245834,1.0,1.0,-2.7513909339904785,0.2963235974311828,2.4550673961639404,-0.3254194557666778,0.9012187123298644,0.9012187123298644,0.0,108.2834014892578,123.0,40562.7734375,0.0,1696.33984375,1.0,281.43914794921875,284.2975158691406,295.1991271972656,297.7924194335937,293.1499938964844,293.1499938964844,281.75,30989.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089673519134521,1.0,0.0,0.0,3.3867905139923096,3.3868110179901123,7.653674174434855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.0146484375,0.0,1786.15869140625,1895.4371337890625,0.0,2553.68701171875,1.0,1.0,0.0,3.0,1.0,0.0
12403740,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.8275593519210815,0.2833910286426544,0.2559182643890381,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.9990000128746032,0.6208869814872742,0.4754523932933807,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.8923754692077637,0.3581591546535492,0.2505842447280884,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717712402344,0.8710787296295166,0.3329598903656006,0.3160353899002075,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707946777344,0.767677903175354,0.22561015188694,1.0203555822372437,285.97216796875,284.95001220703125,297.8603820800781,292.2146301269531,297.5192565917969,297.4192199707031,285.9756164550781,1.0,0.5160094499588013,0.1980709731578827,0.1980709731578827,1.0,1.0,-2.7833669185638428,0.3078558146953583,2.475511074066162,-0.3211656212806701,0.9165747165679932,0.9165747165679932,0.0,110.82621002197266,126.0,39853.453125,0.0,1756.2763671875,1.0,281.7391357421875,284.5404357910156,295.1926574707031,297.7414245605469,293.1499938964844,293.1499938964844,281.45001220703125,30060.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020719885826111,1.0,0.0,0.0,3.39326286315918,3.3932833671569824,7.682955356358434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.56884765625,0.0,1785.783447265625,1895.4371337890625,0.0,2490.384033203125,1.0,1.0,0.0,3.0,1.0,0.0
12403800,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.8275593519210815,0.2833910286426544,0.2559182643890381,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.9990000128746032,0.6208869814872742,0.4754523932933807,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.8923754692077637,0.3581591546535492,0.2505842447280884,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717712402344,0.8710787296295166,0.3329598903656006,0.3160353899002075,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707946777344,0.767677903175354,0.22561015188694,1.0203555822372437,285.97216796875,284.95001220703125,297.8603820800781,292.2146301269531,297.5192565917969,297.4192199707031,285.9756164550781,1.0,0.5160094499588013,0.1980709731578827,0.1980709731578827,1.0,1.0,-2.7833669185638428,0.3078558146953583,2.475511074066162,-0.3211656212806701,0.9165747165679932,0.9165747165679932,0.0,110.82621002197266,126.0,39853.453125,0.0,1756.2763671875,1.0,281.7391357421875,284.5404357910156,295.1926574707031,297.7414245605469,293.1499938964844,293.1499938964844,281.45001220703125,30060.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020719885826111,1.0,0.0,0.0,3.39326286315918,3.3932833671569824,7.682955356358434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.56884765625,0.0,1785.783447265625,1895.4371337890625,0.0,2490.384033203125,1.0,1.0,0.0,3.0,1.0,0.0
12403860,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.842041015625,0.8255513310432434,0.2850409746170044,0.2578684091567993,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84185791015625,0.9990000128746032,0.6252379417419434,0.4828368425369262,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419494628906,0.8916513919830322,0.3624037206172943,0.2538750469684601,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84197998046875,0.8690752983093262,0.3353973627090454,0.318750262260437,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421936035156,0.7662079334259033,0.2274754345417022,1.0302759408950806,285.8419189453125,284.95001220703125,297.83868408203125,292.2061462402344,297.515869140625,297.4213562011719,285.8415832519531,1.0,0.5219869017601013,0.2007299959659576,0.2007299959659576,1.0,1.0,-2.813730239868164,0.3189316987991333,2.494798421859741,-0.3169290125370025,0.927429497241974,0.927429497241974,0.0,113.8280258178711,129.0,41328.5859375,0.0,1817.1668701171875,1.0,281.4599914550781,284.3692321777344,295.272216796875,297.9813232421875,293.1499938964844,293.1499938964844,281.1499938964844,29424.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195177316665649,1.0,0.0,0.0,3.397677183151245,3.397697687149048,7.702957987021364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.68310546875,0.0,1785.513916015625,1895.4371337890625,0.0,2651.101806640625,1.0,1.0,0.0,3.0,1.0,0.0
12403920,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.842041015625,0.8255513310432434,0.2850409746170044,0.2578684091567993,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84185791015625,0.9990000128746032,0.6252379417419434,0.4828368425369262,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419494628906,0.8916513919830322,0.3624037206172943,0.2538750469684601,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84197998046875,0.8690752983093262,0.3353973627090454,0.318750262260437,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421936035156,0.7662079334259033,0.2274754345417022,1.0302759408950806,285.8419189453125,284.95001220703125,297.83868408203125,292.2061462402344,297.515869140625,297.4213562011719,285.8415832519531,1.0,0.5219869017601013,0.2007299959659576,0.2007299959659576,1.0,1.0,-2.813730239868164,0.3189316987991333,2.494798421859741,-0.3169290125370025,0.927429497241974,0.927429497241974,0.0,113.8280258178711,129.0,41328.5859375,0.0,1817.1668701171875,1.0,281.4599914550781,284.3692321777344,295.272216796875,297.9813232421875,293.1499938964844,293.1499938964844,281.1499938964844,29424.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195177316665649,1.0,0.0,0.0,3.397677183151245,3.397697687149048,7.702957987021364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.68310546875,0.0,1785.513916015625,1895.4371337890625,0.0,2651.101806640625,1.0,1.0,0.0,3.0,1.0,0.0
12403980,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796569824219,0.8206179738044739,0.2853685021400451,0.2585081458091736,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792907714844,0.9990000128746032,0.6272315979003906,0.4934324622154236,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794738769531,0.8878557085990906,0.3654406666755676,0.2562381625175476,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795349121094,0.8641783595085144,0.3366458415985107,0.3202763497829437,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67987060546875,0.7620429992675781,0.2283569425344467,1.0357460975646973,285.67938232421875,284.95001220703125,297.8169250488281,292.19757080078125,297.4979858398437,297.4046936035156,285.6784973144531,1.0,0.5276154279708862,0.2033890187740326,0.2033890187740326,1.0,1.0,-2.838486909866333,0.32917520403862,2.50931167602539,-0.3122736811637878,0.9358310103416444,0.9358310103416444,0.0,117.50721740722656,132.0,42809.69921875,0.0,1873.6580810546875,1.0,281.16070556640625,284.172119140625,295.2711181640625,298.09130859375,293.1499938964844,293.1499938964844,280.8500061035156,28969.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373851180076599,1.0,0.0,0.0,3.400839328765869,3.400859832763672,7.717302423770889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.8095703125,0.0,1785.3140869140625,1895.4371337890625,0.0,2817.294189453125,1.0,1.0,0.0,3.0,1.0,0.0
12404040,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796569824219,0.8206179738044739,0.2853685021400451,0.2585081458091736,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792907714844,0.9990000128746032,0.6272315979003906,0.4934324622154236,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794738769531,0.8878557085990906,0.3654406666755676,0.2562381625175476,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795349121094,0.8641783595085144,0.3366458415985107,0.3202763497829437,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67987060546875,0.7620429992675781,0.2283569425344467,1.0357460975646973,285.67938232421875,284.95001220703125,297.8169250488281,292.19757080078125,297.4979858398437,297.4046936035156,285.6784973144531,1.0,0.5276154279708862,0.2033890187740326,0.2033890187740326,1.0,1.0,-2.838486909866333,0.32917520403862,2.50931167602539,-0.3122736811637878,0.9358310103416444,0.9358310103416444,0.0,117.50721740722656,132.0,42809.69921875,0.0,1873.6580810546875,1.0,281.16070556640625,284.172119140625,295.2711181640625,298.09130859375,293.1499938964844,293.1499938964844,280.8500061035156,28969.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373851180076599,1.0,0.0,0.0,3.400839328765869,3.400859832763672,7.717302423770889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.8095703125,0.0,1785.3140869140625,1895.4371337890625,0.0,2817.294189453125,1.0,1.0,0.0,3.0,1.0,0.0
12404100,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561828613281,0.817653477191925,0.2852723598480224,0.2585679888725281,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.9990000128746032,0.6275111436843872,0.4992620348930359,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547180175781,0.8854668140411377,0.3667077720165252,0.2572324275970459,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55517578125,0.8612540364265442,0.336995005607605,0.3207612633705139,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.759463369846344,0.2285361289978027,1.0372546911239624,285.55401611328125,284.95001220703125,297.8060302734375,292.1932983398437,297.4854736328125,297.3917236328125,285.5452880859375,1.0,0.5302574038505554,0.20471853017807,0.20471853017807,1.0,1.0,-2.84915828704834,0.3340478241443634,2.515110492706299,-0.3098213672637939,0.938659369945526,0.938659369945526,0.0,119.45023345947266,132.0,44005.0390625,0.0,1900.0211181640625,1.0,280.90850830078125,284.0203552246094,295.2826843261719,298.2249755859375,293.1499938964844,293.1499938964844,280.8500061035156,28799.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471108675003052,1.0,0.0,0.0,3.402016878128052,3.4020373821258545,7.722647978880559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.3671875,0.0,1785.2381591796875,1895.4371337890625,0.0,2908.218505859375,1.0,1.0,0.0,3.0,1.0,0.0
12404160,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50469970703125,0.8143298625946045,0.285016804933548,0.2584389746189117,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.9990000128746032,0.627324104309082,0.5054460167884827,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.8827378153800964,0.3678054213523865,0.2580758929252624,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045471191406,0.8580193519592285,0.3371660411357879,0.321043461561203,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049743652344,0.7565629482269287,0.2285453677177429,1.037897706031799,285.50439453125,284.95001220703125,297.795166015625,292.1889953613281,297.4707946777344,297.3759460449219,285.503173828125,1.0,0.532765805721283,0.205980896949768,0.205980896949768,1.0,1.0,-2.8585634231567383,0.3385854661464691,2.5199780464172363,-0.3074186444282532,0.9418110251426696,0.9418110251426696,0.0,121.46143341064452,135.0,44265.81640625,0.0,1924.862060546875,1.0,280.86053466796875,283.9726257324219,295.25079345703125,298.1640014648437,293.1499938964844,293.1499938964844,280.54998779296875,28657.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852137565612793,1.0,0.0,0.0,3.4029996395111084,3.403020143508911,7.727110755695321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.3212890625,0.0,1785.1741943359375,1895.4371337890625,0.0,2955.2958984375,1.0,1.0,0.0,3.0,1.0,0.0
12404220,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32403564453125,0.8074073195457458,0.284272700548172,0.2579783499240875,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.323486328125,0.9990000128746032,0.6259118914604187,0.5178722143173218,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3237609863281,0.8772072792053223,0.3697322010993957,0.2595808804035187,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238525390625,0.8514956831932068,0.3372071981430053,0.321316659450531,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243408203125,0.750593364238739,0.22824527323246,1.0376867055892944,285.3236389160156,284.95001220703125,297.7734375,292.1804504394531,297.4387512207031,297.3409118652344,285.3222045898437,1.0,0.5374189019203186,0.2085056453943252,0.2085056453943252,1.0,1.0,-2.8748319149017334,0.3472616970539093,2.5275702476501465,-0.3024556636810303,0.9453379511833192,0.9453379511833192,0.0,125.46861267089844,138.0,45650.4453125,0.0,1970.773681640625,1.0,280.56060791015625,283.76904296875,295.23175048828125,298.22998046875,293.1499938964844,293.1499938964844,280.25,28474.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646343350410461,1.0,0.0,0.0,3.404270648956299,3.4042911529541016,7.732883773314825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.54248046875,0.0,1785.0906982421875,1895.4371337890625,0.0,3072.47509765625,1.0,1.0,0.0,3.0,1.0,0.0
12404280,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32403564453125,0.8074073195457458,0.284272700548172,0.2579783499240875,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.323486328125,0.9990000128746032,0.6259118914604187,0.5178722143173218,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3237609863281,0.8772072792053223,0.3697322010993957,0.2595808804035187,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238525390625,0.8514956831932068,0.3372071981430053,0.321316659450531,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243408203125,0.750593364238739,0.22824527323246,1.0376867055892944,285.3236389160156,284.95001220703125,297.7734375,292.1804504394531,297.4387512207031,297.3409118652344,285.3222045898437,1.0,0.5374189019203186,0.2085056453943252,0.2085056453943252,1.0,1.0,-2.8748319149017334,0.3472616970539093,2.5275702476501465,-0.3024556636810303,0.9453379511833192,0.9453379511833192,0.0,125.46861267089844,138.0,45650.4453125,0.0,1970.773681640625,1.0,280.56060791015625,283.76904296875,295.23175048828125,298.22998046875,293.1499938964844,293.1499938964844,280.25,28474.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646343350410461,1.0,0.0,0.0,3.404270648956299,3.4042911529541016,7.732883773314825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.54248046875,0.0,1785.0906982421875,1895.4371337890625,0.0,3072.47509765625,1.0,1.0,0.0,3.0,1.0,0.0
12404340,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.800158679485321,0.2832465171813965,0.2572486698627472,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.9990000128746032,0.6232470273971558,0.530228316783905,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13873291015625,0.8716795444488525,0.3713380992412567,0.2608488500118255,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.8450177907943726,0.3369056582450866,0.3212441205978393,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7445505857467651,0.2275967001914978,1.035790205001831,285.1386108398437,284.95001220703125,297.7518005371094,292.17193603515625,297.4046325683594,297.3031311035156,285.1370544433594,1.0,0.5416037440299988,0.2110303938388824,0.2110303938388824,1.0,1.0,-2.8879659175872803,0.35545614361763,2.5325098037719727,-0.297279804944992,0.9463656544685364,0.9463656544685364,0.0,129.4232635498047,141.0,46984.0078125,0.0,2011.7294921875,1.0,280.2606201171875,283.5624084472656,295.2167663574219,298.2967224121094,293.1499938964844,293.1499938964844,279.95001220703125,28410.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758141994476318,1.0,0.0,0.0,3.40470814704895,3.404728412628174,7.734871019238199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.16796875,0.0,1785.061767578125,1895.4371337890625,0.0,3177.341796875,1.0,1.0,0.0,3.0,1.0,0.0
12404400,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.800158679485321,0.2832465171813965,0.2572486698627472,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.9990000128746032,0.6232470273971558,0.530228316783905,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13873291015625,0.8716795444488525,0.3713380992412567,0.2608488500118255,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.8450177907943726,0.3369056582450866,0.3212441205978393,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7445505857467651,0.2275967001914978,1.035790205001831,285.1386108398437,284.95001220703125,297.7518005371094,292.17193603515625,297.4046325683594,297.3031311035156,285.1370544433594,1.0,0.5416037440299988,0.2110303938388824,0.2110303938388824,1.0,1.0,-2.8879659175872803,0.35545614361763,2.5325098037719727,-0.297279804944992,0.9463656544685364,0.9463656544685364,0.0,129.4232635498047,141.0,46984.0078125,0.0,2011.7294921875,1.0,280.2606201171875,283.5624084472656,295.2167663574219,298.2967224121094,293.1499938964844,293.1499938964844,279.95001220703125,28410.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758141994476318,1.0,0.0,0.0,3.40470814704895,3.404728412628174,7.734871019238199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.16796875,0.0,1785.061767578125,1895.4371337890625,0.0,3177.341796875,1.0,1.0,0.0,3.0,1.0,0.0
12404460,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7929989099502563,0.2819978296756744,0.2563082873821258,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9990000128746032,0.6194232106208801,0.5423102974891663,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8663211464881897,0.3726868033409118,0.2619286179542541,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8387349843978882,0.3363317251205444,0.3209017217159271,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7386153936386108,0.2266944646835327,1.0326619148254397,284.9512023925781,284.95001220703125,297.7303161621094,292.1635437011719,297.3710632324219,297.2659912109375,284.9495849609375,1.0,0.5453682541847229,0.2135349363088607,0.2135349363088607,1.0,1.0,-2.8984861373901367,0.3632013201713562,2.535284757614136,-0.2919723987579345,0.9448750615119934,0.9448750615119934,0.0,133.2830047607422,129.0,48286.7734375,0.0,2048.199462890625,1.0,279.9606018066406,283.3542785644531,295.20440673828125,298.364501953125,293.1499938964844,293.1499938964844,279.6499938964844,28465.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861879706382751,1.0,0.0,0.0,3.404330015182495,3.4043502807617188,7.733152642686036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.7802734375,0.0,1785.0867919921875,1895.4371337890625,0.0,3274.540283203125,1.0,1.0,0.0,3.0,1.0,0.0
12404520,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7929989099502563,0.2819978296756744,0.2563082873821258,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9990000128746032,0.6194232106208801,0.5423102974891663,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8663211464881897,0.3726868033409118,0.2619286179542541,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8387349843978882,0.3363317251205444,0.3209017217159271,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7386153936386108,0.2266944646835327,1.0326619148254397,284.9512023925781,284.95001220703125,297.7303161621094,292.1635437011719,297.3710632324219,297.2659912109375,284.9495849609375,1.0,0.5453682541847229,0.2135349363088607,0.2135349363088607,1.0,1.0,-2.8984861373901367,0.3632013201713562,2.535284757614136,-0.2919723987579345,0.9448750615119934,0.9448750615119934,0.0,133.2830047607422,129.0,48286.7734375,0.0,2048.199462890625,1.0,279.9606018066406,283.3542785644531,295.20440673828125,298.364501953125,293.1499938964844,293.1499938964844,279.6499938964844,28465.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861879706382751,1.0,0.0,0.0,3.404330015182495,3.4043502807617188,7.733152642686036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.7802734375,0.0,1785.0867919921875,1895.4371337890625,0.0,3274.540283203125,1.0,1.0,0.0,3.0,1.0,0.0
12404580,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.7921481132507324,0.2805140018463135,0.2550277709960937,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.9990000128746032,0.6154076457023621,0.5412911176681519,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492980957031,0.8677393794059753,0.3737631440162658,0.2627198100090027,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494506835937,0.8386183977127075,0.3354761004447937,0.3201569020748138,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.7379648685455322,0.2255628854036331,1.0278035402297974,284.74908447265625,284.95001220703125,297.708984375,292.1552734375,297.3426208496094,297.2354431152344,284.7463684082031,1.0,0.5433898568153381,0.2160394936800003,0.2160394936800003,1.0,1.0,-2.889965295791626,0.3672043085098266,2.5227608680725098,-0.2858658730983734,0.9406172633171082,0.9406172633171082,0.0,132.67591857910156,117.0,49402.21484375,0.0,2030.96875,1.0,279.6606140136719,283.1352844238281,295.1922912597656,298.42657470703125,293.1499938964844,293.1499938964844,279.3500061035156,28650.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958340883255005,1.0,0.0,0.0,3.403050184249878,3.4030704498291016,7.72733983467333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.392578125,0.0,1785.1708984375,1895.4371337890625,0.0,3364.721435546875,1.0,1.0,0.0,3.0,1.0,0.0
12404640,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.7921481132507324,0.2805140018463135,0.2550277709960937,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.9990000128746032,0.6154076457023621,0.5412911176681519,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492980957031,0.8677393794059753,0.3737631440162658,0.2627198100090027,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494506835937,0.8386183977127075,0.3354761004447937,0.3201569020748138,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.7379648685455322,0.2255628854036331,1.0278035402297974,284.74908447265625,284.95001220703125,297.708984375,292.1552734375,297.3426208496094,297.2354431152344,284.7463684082031,1.0,0.5433898568153381,0.2160394936800003,0.2160394936800003,1.0,1.0,-2.889965295791626,0.3672043085098266,2.5227608680725098,-0.2858658730983734,0.9406172633171082,0.9406172633171082,0.0,132.67591857910156,117.0,49402.21484375,0.0,2030.96875,1.0,279.6606140136719,283.1352844238281,295.1922912597656,298.42657470703125,293.1499938964844,293.1499938964844,279.3500061035156,28650.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958340883255005,1.0,0.0,0.0,3.403050184249878,3.4030704498291016,7.72733983467333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.392578125,0.0,1785.1708984375,1895.4371337890625,0.0,3364.721435546875,1.0,1.0,0.0,3.0,1.0,0.0
12404700,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60400390625,0.7936691641807556,0.2797033488750458,0.254297137260437,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5999755859375,0.9990000128746032,0.6139692068099976,0.5367324948310852,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019592285156,0.8705527782440186,0.3742157816886902,0.2630349397659302,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026611328125,0.8404480814933777,0.3349607288837433,0.3196665048599243,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.60601806640625,0.7392616868019104,0.2249418348073959,1.0249162912368774,284.6012268066406,284.95001220703125,297.6983947753906,292.1512145996094,297.3313903808594,297.2240600585937,284.59051513671875,1.0,0.5409020185470581,0.21729177236557,0.21729177236557,1.0,1.0,-2.879933357238769,0.3680453896522522,2.511888027191162,-0.2827703058719635,0.9368692636489868,0.9368692636489868,0.0,130.98446655273438,117.0,50333.3125,0.0,2006.0445556640625,1.0,279.4084777832031,282.9674377441406,295.2050170898437,298.5484313964844,293.1499938964844,293.1499938964844,279.3500061035156,28803.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902049720287323,1.0,0.0,0.0,3.401987075805664,3.402007341384888,7.722512123109482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.21044921875,0.0,1785.2401123046875,1895.4371337890625,0.0,3422.68359375,1.0,1.0,0.0,3.0,1.0,0.0
12404760,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52960205078125,0.7960090637207031,0.2787968814373016,0.2534287273883819,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.9990000128746032,0.6129715442657471,0.5303318500518799,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52899169921875,0.874302089214325,0.3745618462562561,0.2632341086864471,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5292053222656,0.8431158065795898,0.3343442678451538,0.3190362751483917,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302124023437,0.7412753105163574,0.2242505401372909,1.021556377410889,284.5287475585937,284.95001220703125,297.6878662109375,292.1471862792969,297.32098388671875,297.213623046875,284.5252990722656,1.0,0.5375971794128418,0.2185908257961273,0.2185908257961273,1.0,1.0,-2.866645812988281,0.3683158159255981,2.4983301162719727,-0.2795258462429046,0.9332886934280396,0.9332886934280396,0.0,128.65965270996094,105.0,50317.484375,0.0,1972.8704833984373,1.0,279.3606872558594,282.9029846191406,295.1778869628906,298.4737548828125,293.1499938964844,293.1499938964844,279.04998779296875,28993.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041717648506165,1.0,0.0,0.0,3.400667905807495,3.400688409805298,7.716524805800873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.32568359375,0.0,1785.3250732421875,1895.4371337890625,0.0,3442.439453125,1.0,1.0,0.0,3.0,1.0,0.0
12404820,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2938842773437,0.8033349514007568,0.2768555581569671,0.251560240983963,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29248046875,0.9990000128746032,0.6126848459243774,0.5125422477722168,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2931213378906,0.8848145008087158,0.3750864565372467,0.2635060250759125,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2933959960937,0.8511347770690918,0.3329460322856903,0.3175926208496094,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29461669921875,0.7475827932357788,0.2227581441402435,1.0141674280166626,284.2929077148437,284.95001220703125,297.6670227050781,292.1393127441406,297.3031616210937,297.1966247558594,284.2887878417969,1.0,0.529024064540863,0.221188947558403,0.221188947558403,1.0,1.0,-2.8327391147613525,0.367319643497467,2.4654195308685303,-0.2729694843292236,0.9227111339569092,0.9227111339569092,0.0,122.43529510498048,108.0,51039.3671875,0.0,1888.092041015625,1.0,279.0606994628906,282.6584777832031,295.1629333496094,298.5082397460937,293.1499938964844,293.1499938964844,278.75,29530.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911045789718628,1.0,0.0,0.0,3.3969454765319824,3.396965980529785,7.699640605096647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.72900390625,0.0,1785.5594482421875,1895.4371337890625,0.0,3506.306396484375,1.0,1.0,0.0,3.0,1.0,0.0
12404880,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2938842773437,0.8033349514007568,0.2768555581569671,0.251560240983963,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29248046875,0.9990000128746032,0.6126848459243774,0.5125422477722168,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2931213378906,0.8848145008087158,0.3750864565372467,0.2635060250759125,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2933959960937,0.8511347770690918,0.3329460322856903,0.3175926208496094,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29461669921875,0.7475827932357788,0.2227581441402435,1.0141674280166626,284.2929077148437,284.95001220703125,297.6670227050781,292.1393127441406,297.3031616210937,297.1966247558594,284.2887878417969,1.0,0.529024064540863,0.221188947558403,0.221188947558403,1.0,1.0,-2.8327391147613525,0.367319643497467,2.4654195308685303,-0.2729694843292236,0.9227111339569092,0.9227111339569092,0.0,122.43529510498048,108.0,51039.3671875,0.0,1888.092041015625,1.0,279.0606994628906,282.6584777832031,295.1629333496094,298.5082397460937,293.1499938964844,293.1499938964844,278.75,29530.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911045789718628,1.0,0.0,0.0,3.3969454765319824,3.396965980529785,7.699640605096647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.72900390625,0.0,1785.5594482421875,1895.4371337890625,0.0,3506.306396484375,1.0,1.0,0.0,3.0,1.0,0.0
12404940,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0599670410156,0.8064073920249939,0.274756371974945,0.2496154308319091,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0588073730469,0.9990000128746032,0.6135879755020142,0.5029274225234985,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.059326171875,0.8907752633094788,0.3754006922245025,0.2636820375919342,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0595397949219,0.8550084829330444,0.3313452303409576,0.3160276412963867,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0605773925781,0.7503127455711365,0.2211392670869827,1.0065665245056152,284.05914306640625,284.95001220703125,297.646484375,292.1316833496094,297.2875671386719,297.1824035644531,284.0557556152344,1.0,0.5238380432128906,0.2237870544195175,0.2237870544195175,1.0,1.0,-2.80802321434021,0.3681361377239227,2.439887046813965,-0.2669686079025268,0.9089961647987366,0.9089961647987366,0.0,118.89807891845705,111.0,51779.40234375,0.0,1832.253173828125,1.0,278.7607421875,282.4154052734375,295.1497497558594,298.53924560546875,293.1499938964844,293.1499938964844,278.45001220703125,30298.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167097806930542,1.0,0.0,0.0,3.39160418510437,3.391624927520752,7.675446340726921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.8349609375,0.0,1785.8818359375,1895.4371337890625,0.0,3558.763916015625,1.0,1.0,0.0,3.0,1.0,0.0
12405000,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0599670410156,0.8064073920249939,0.274756371974945,0.2496154308319091,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0588073730469,0.9990000128746032,0.6135879755020142,0.5029274225234985,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.059326171875,0.8907752633094788,0.3754006922245025,0.2636820375919342,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0595397949219,0.8550084829330444,0.3313452303409576,0.3160276412963867,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0605773925781,0.7503127455711365,0.2211392670869827,1.0065665245056152,284.05914306640625,284.95001220703125,297.646484375,292.1316833496094,297.2875671386719,297.1824035644531,284.0557556152344,1.0,0.5238380432128906,0.2237870544195175,0.2237870544195175,1.0,1.0,-2.80802321434021,0.3681361377239227,2.439887046813965,-0.2669686079025268,0.9089961647987366,0.9089961647987366,0.0,118.89807891845705,111.0,51779.40234375,0.0,1832.253173828125,1.0,278.7607421875,282.4154052734375,295.1497497558594,298.53924560546875,293.1499938964844,293.1499938964844,278.45001220703125,30298.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167097806930542,1.0,0.0,0.0,3.39160418510437,3.391624927520752,7.675446340726921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.8349609375,0.0,1785.8818359375,1895.4371337890625,0.0,3558.763916015625,1.0,1.0,0.0,3.0,1.0,0.0
12405060,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8363952636719,0.80586838722229,0.2725554704666137,0.2476390302181244,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8353271484375,0.9990000128746032,0.613560140132904,0.4999278485774994,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8357849121094,0.8927412629127502,0.3755627274513244,0.2637985944747925,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83599853515625,0.8552227020263672,0.3295947909355163,0.3143843412399292,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8369445800781,0.749893844127655,0.2194150686264038,0.998820662498474,283.83563232421875,284.95001220703125,297.6263122558594,292.1243591308594,297.2711486816406,297.16705322265625,283.8326110839844,1.0,0.5207569599151611,0.2266537398099899,0.2266537398099899,1.0,1.0,-2.7908928394317627,0.3710554838180542,2.419837474822998,-0.2603977024555206,0.892379641532898,0.892379641532898,0.0,117.45950317382812,114.0,52586.41015625,0.0,1798.876953125,1.0,278.4608154296875,282.1797790527344,295.14117431640625,298.5794677734375,293.1499938964844,293.1499938964844,278.75,31342.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221288561820984,1.0,0.0,0.0,3.384336233139038,3.38435697555542,7.642585728717677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.93115234375,0.0,1786.2947998046875,1895.4371337890625,0.0,3608.7919921875,1.0,1.0,0.0,3.0,1.0,0.0
12405120,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8363952636719,0.80586838722229,0.2725554704666137,0.2476390302181244,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8353271484375,0.9990000128746032,0.613560140132904,0.4999278485774994,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8357849121094,0.8927412629127502,0.3755627274513244,0.2637985944747925,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83599853515625,0.8552227020263672,0.3295947909355163,0.3143843412399292,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8369445800781,0.749893844127655,0.2194150686264038,0.998820662498474,283.83563232421875,284.95001220703125,297.6263122558594,292.1243591308594,297.2711486816406,297.16705322265625,283.8326110839844,1.0,0.5207569599151611,0.2266537398099899,0.2266537398099899,1.0,1.0,-2.7908928394317627,0.3710554838180542,2.419837474822998,-0.2603977024555206,0.892379641532898,0.892379641532898,0.0,117.45950317382812,114.0,52586.41015625,0.0,1798.876953125,1.0,278.4608154296875,282.1797790527344,295.14117431640625,298.5794677734375,293.1499938964844,293.1499938964844,278.75,31342.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221288561820984,1.0,0.0,0.0,3.384336233139038,3.38435697555542,7.642585728717677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.93115234375,0.0,1786.2947998046875,1895.4371337890625,0.0,3608.7919921875,1.0,1.0,0.0,3.0,1.0,0.0
12405180,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.804780125617981,0.2716497182846069,0.2464117109775543,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.989013671875,0.9990000128746032,0.6139774918556213,0.4994214475154876,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9888000488281,0.8938408493995667,0.3770048320293426,0.264477789402008,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886779785156,0.854594349861145,0.3289056420326233,0.3133581280708313,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9881896972656,0.7487749457359314,0.2184415161609649,0.9931592345237732,283.9888610839844,284.95001220703125,297.6065368652344,292.1173400878906,297.26422119140625,297.1637268066406,283.9902648925781,1.0,0.5193132162094116,0.2295204252004623,0.2295204252004623,1.0,1.0,-2.7815778255462646,0.3756157755851745,2.4059619903564453,-0.2539726197719574,0.8807449340820312,0.8807449340820312,0.0,116.97579193115234,117.0,51205.68359375,0.0,1782.2841796875,1.0,278.7398376464844,282.3591613769531,295.0707397460937,298.3469543457031,293.1499938964844,293.1499938964844,279.04998779296875,32204.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909234583377838,1.0,0.0,0.0,3.3783164024353027,3.378337383270264,7.615421964146663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.63134765625,0.0,1786.6141357421875,1895.4371337890625,0.0,3489.4990234375,1.0,1.0,0.0,3.0,1.0,0.0
12405240,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.804780125617981,0.2716497182846069,0.2464117109775543,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.989013671875,0.9990000128746032,0.6139774918556213,0.4994214475154876,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9888000488281,0.8938408493995667,0.3770048320293426,0.264477789402008,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886779785156,0.854594349861145,0.3289056420326233,0.3133581280708313,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9881896972656,0.7487749457359314,0.2184415161609649,0.9931592345237732,283.9888610839844,284.95001220703125,297.6065368652344,292.1173400878906,297.26422119140625,297.1637268066406,283.9902648925781,1.0,0.5193132162094116,0.2295204252004623,0.2295204252004623,1.0,1.0,-2.7815778255462646,0.3756157755851745,2.4059619903564453,-0.2539726197719574,0.8807449340820312,0.8807449340820312,0.0,116.97579193115234,117.0,51205.68359375,0.0,1782.2841796875,1.0,278.7398376464844,282.3591613769531,295.0707397460937,298.3469543457031,293.1499938964844,293.1499938964844,279.04998779296875,32204.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909234583377838,1.0,0.0,0.0,3.3783164024353027,3.378337383270264,7.615421964146663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.63134765625,0.0,1786.6141357421875,1895.4371337890625,0.0,3489.4990234375,1.0,1.0,0.0,3.0,1.0,0.0
