time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405300,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.11968994140625,0.8047976493835449,0.2716999053955078,0.2463058084249496,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1233215332031,0.9990000128746032,0.6146920919418335,0.4991750121116638,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.121826171875,0.8948426246643066,0.3782346844673157,0.265210747718811,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1210327148437,0.8547101616859436,0.3290456533432007,0.3133338689804077,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177673339844,0.74863201379776,0.2183296084403991,0.992075741291046,284.1222839355469,284.95001220703125,297.5968017578125,292.1139831542969,297.264892578125,297.1673889160156,284.1321716308594,1.0,0.5191754102706909,0.2309537678956985,0.2309537678956985,1.0,1.0,-2.7806994915008545,0.3787015676498413,2.401997804641724,-0.2507814466953277,0.8765017986297607,0.8765017986297607,0.0,116.87439727783205,117.0,50105.06640625,0.0,1780.4464111328125,1.0,278.9908752441406,282.51678466796875,295.0415344238281,298.1876220703125,293.1499938964844,293.1499938964844,279.04998779296875,32570.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006329774856567,1.0,0.0,0.0,3.3757569789886475,3.3757777214050293,7.603886729157239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.1923828125,0.0,1786.7437744140625,1895.4371337890625,0.0,3409.484130859375,1.0,1.0,0.0,3.0,1.0,0.0
12405360,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1799621582031,0.8051493763923645,0.2719962298870086,0.2464919984340667,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.18072509765625,0.9990000128746032,0.6157412528991699,0.4989143311977386,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.180419921875,0.8961254954338074,0.3797220587730407,0.2661798894405365,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802673339844,0.8551043272018433,0.3294471502304077,0.3136138021945953,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1795654296875,0.7487698793411255,0.2184327840805053,0.9921298623085022,284.1805114746094,284.95001220703125,297.5871887207031,292.1106872558594,297.267822265625,297.1739807128906,284.1826171875,1.0,0.5193987488746643,0.2322537302970886,0.2322537302970886,1.0,1.0,-2.7821719646453857,0.3820152878761291,2.4001567363739014,-0.2478789985179901,0.8720036745071411,0.8720036745071411,0.0,116.85509490966795,120.0,49902.80078125,0.0,1782.5858154296875,1.0,279.0390625,282.5704040527344,295.0594482421875,298.23590087890625,293.1499938964844,293.1499938964844,279.3500061035156,32903.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963114619255066,1.0,0.0,0.0,3.373430252075196,3.373451232910156,7.593408781758626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.10595703125,0.0,1786.8583984375,1895.4371337890625,0.0,3369.177734375,1.0,1.0,0.0,3.0,1.0,0.0
12405420,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.8057458400726318,0.2729512155056,0.2472355663776397,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.382568359375,0.9990000128746032,0.6183803081512451,0.4993360042572021,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822021484375,0.8984565734863281,0.383093386888504,0.2684265077114105,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3819885253906,0.8557834625244141,0.3306894898414612,0.3146437704563141,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3811950683594,0.7490720748901367,0.2190308421850204,0.994223952293396,284.3822937011719,284.95001220703125,297.5683288574219,292.1044616699219,297.2764587402344,297.1906433105469,284.384765625,1.0,0.5207586288452148,0.2348536252975464,0.2348536252975464,1.0,1.0,-2.790020704269409,0.389708936214447,2.4003117084503174,-0.2420660555362701,0.8660259246826172,0.8660259246826172,0.0,117.24871063232422,123.0,48703.734375,0.0,1796.4351806640625,1.0,279.3390197753906,282.7886657714844,295.06103515625,298.1583251953125,293.1499938964844,293.1499938964844,279.6499938964844,33417.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853754997253418,1.0,0.0,0.0,3.3698272705078125,3.369848251342773,7.577197607133712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.07763671875,0.0,1787.030029296875,1895.4371337890625,0.0,3266.9345703125,1.0,1.0,0.0,3.0,1.0,0.0
12405480,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.8057458400726318,0.2729512155056,0.2472355663776397,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.382568359375,0.9990000128746032,0.6183803081512451,0.4993360042572021,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822021484375,0.8984565734863281,0.383093386888504,0.2684265077114105,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3819885253906,0.8557834625244141,0.3306894898414612,0.3146437704563141,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3811950683594,0.7490720748901367,0.2190308421850204,0.994223952293396,284.3822937011719,284.95001220703125,297.5683288574219,292.1044616699219,297.2764587402344,297.1906433105469,284.384765625,1.0,0.5207586288452148,0.2348536252975464,0.2348536252975464,1.0,1.0,-2.790020704269409,0.389708936214447,2.4003117084503174,-0.2420660555362701,0.8660259246826172,0.8660259246826172,0.0,117.24871063232422,123.0,48703.734375,0.0,1796.4351806640625,1.0,279.3390197753906,282.7886657714844,295.06103515625,298.1583251953125,293.1499938964844,293.1499938964844,279.6499938964844,33417.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853754997253418,1.0,0.0,0.0,3.3698272705078125,3.369848251342773,7.577197607133712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.07763671875,0.0,1787.030029296875,1895.4371337890625,0.0,3266.9345703125,1.0,1.0,0.0,3.0,1.0,0.0
12405540,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.58935546875,0.8060973286628723,0.2742704749107361,0.2483568042516708,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59033203125,0.9990000128746032,0.6214885115623474,0.5009586215019226,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5899353027344,0.9003992676734924,0.386871874332428,0.2709966003894806,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5897216796875,0.8562092185020447,0.3323701322078705,0.3161472678184509,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888366699219,0.7492841482162476,0.220022827386856,0.99833881855011,284.5900573730469,284.95001220703125,297.54998779296875,292.09869384765625,297.2872314453125,297.2099304199219,284.5927429199219,1.0,0.5231353640556335,0.2374535202980041,0.2374535202980041,1.0,1.0,-2.803154706954956,0.3986446559429168,2.404510021209717,-0.2361575812101364,0.8628596067428589,0.8628596067428589,0.0,118.15968322753906,126.0,47585.25390625,0.0,1820.9927978515625,1.0,279.63897705078125,283.0111083984375,295.0615539550781,298.0879821777344,293.1499938964844,293.1499938964844,279.95001220703125,33714.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757427930831909,1.0,0.0,0.0,3.367746353149414,3.367767333984375,7.567841748823412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.2919921875,0.0,1787.1258544921875,1895.4371337890625,0.0,3176.671875,1.0,1.0,0.0,3.0,1.0,0.0
12405600,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.58935546875,0.8060973286628723,0.2742704749107361,0.2483568042516708,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59033203125,0.9990000128746032,0.6214885115623474,0.5009586215019226,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5899353027344,0.9003992676734924,0.386871874332428,0.2709966003894806,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5897216796875,0.8562092185020447,0.3323701322078705,0.3161472678184509,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888366699219,0.7492841482162476,0.220022827386856,0.99833881855011,284.5900573730469,284.95001220703125,297.54998779296875,292.09869384765625,297.2872314453125,297.2099304199219,284.5927429199219,1.0,0.5231353640556335,0.2374535202980041,0.2374535202980041,1.0,1.0,-2.803154706954956,0.3986446559429168,2.404510021209717,-0.2361575812101364,0.8628596067428589,0.8628596067428589,0.0,118.15968322753906,126.0,47585.25390625,0.0,1820.9927978515625,1.0,279.63897705078125,283.0111083984375,295.0615539550781,298.0879821777344,293.1499938964844,293.1499938964844,279.95001220703125,33714.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757427930831909,1.0,0.0,0.0,3.367746353149414,3.367767333984375,7.567841748823412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.2919921875,0.0,1787.1258544921875,1895.4371337890625,0.0,3176.671875,1.0,1.0,0.0,3.0,1.0,0.0
12405660,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.806155264377594,0.2758592963218689,0.2497459203004837,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.9990000128746032,0.6247999668121338,0.5036540627479553,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.9019253849983216,0.3909566700458526,0.2738007605075836,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.8563278913497925,0.3343684673309326,0.3179832100868225,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.7493260502815247,0.2213028222322464,1.003886103630066,284.8016967773437,284.95001220703125,297.5321044921875,292.09326171875,297.2987365722656,297.23004150390625,284.8045654296875,1.0,0.5263121128082275,0.2397469133138656,0.2397469133138656,1.0,1.0,-2.820303440093994,0.407876580953598,2.412426948547364,-0.2308254688978195,0.8625429272651672,0.8625429272651672,0.0,119.51192474365234,129.0,46530.1953125,0.0,1854.1656494140625,1.0,279.9389343261719,283.2363586425781,295.0598449707031,298.0199584960937,293.1499938964844,293.1499938964844,280.25,33772.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668060302734375,1.0,0.0,0.0,3.3673369884490967,3.3673579692840576,7.566002295789076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.15087890625,0.0,1787.1444091796875,1895.4371337890625,0.0,3092.848388671875,1.0,1.0,0.0,3.0,1.0,0.0
12405720,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.806155264377594,0.2758592963218689,0.2497459203004837,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.9990000128746032,0.6247999668121338,0.5036540627479553,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.9019253849983216,0.3909566700458526,0.2738007605075836,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.8563278913497925,0.3343684673309326,0.3179832100868225,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.7493260502815247,0.2213028222322464,1.003886103630066,284.8016967773437,284.95001220703125,297.5321044921875,292.09326171875,297.2987365722656,297.23004150390625,284.8045654296875,1.0,0.5263121128082275,0.2397469133138656,0.2397469133138656,1.0,1.0,-2.820303440093994,0.407876580953598,2.412426948547364,-0.2308254688978195,0.8625429272651672,0.8625429272651672,0.0,119.51192474365234,129.0,46530.1953125,0.0,1854.1656494140625,1.0,279.9389343261719,283.2363586425781,295.0598449707031,298.0199584960937,293.1499938964844,293.1499938964844,280.25,33772.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668060302734375,1.0,0.0,0.0,3.3673369884490967,3.3673579692840576,7.566002295789076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.15087890625,0.0,1787.1444091796875,1895.4371337890625,0.0,3092.848388671875,1.0,1.0,0.0,3.0,1.0,0.0
12405780,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8060066103935242,0.277675449848175,0.2513545751571655,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,0.6281874179840088,0.5071731805801392,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.90314382314682,0.3953020274639129,0.2767986059188843,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.85622239112854,0.3366277813911438,0.3200843036174774,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7492504119873047,0.2228172570466995,1.0105812549591064,285.0159912109375,284.95001220703125,297.5145263671875,292.0881042480469,297.3102722167969,297.2501220703125,285.0189819335937,1.0,0.530118465423584,0.2420403212308883,0.2420403212308883,1.0,1.0,-2.8406381607055664,0.4179120063781738,2.4227261543273926,-0.2253857553005218,0.8651018142700195,0.8651018142700195,0.0,121.2141342163086,132.0,45525.0546875,0.0,1894.4571533203125,1.0,280.2389831542969,283.4636535644531,295.0567932128906,297.953857421875,293.1499938964844,293.1499938964844,280.54998779296875,33587.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582538366317749,1.0,0.0,0.0,3.368638277053833,3.368659257888794,7.571851483589853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.12646484375,0.0,1787.0850830078125,1895.4371337890625,0.0,3012.62890625,1.0,1.0,0.0,3.0,1.0,0.0
12405840,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8060066103935242,0.277675449848175,0.2513545751571655,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,0.6281874179840088,0.5071731805801392,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.90314382314682,0.3953020274639129,0.2767986059188843,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.85622239112854,0.3366277813911438,0.3200843036174774,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7492504119873047,0.2228172570466995,1.0105812549591064,285.0159912109375,284.95001220703125,297.5145263671875,292.0881042480469,297.3102722167969,297.2501220703125,285.0189819335937,1.0,0.530118465423584,0.2420403212308883,0.2420403212308883,1.0,1.0,-2.8406381607055664,0.4179120063781738,2.4227261543273926,-0.2253857553005218,0.8651018142700195,0.8651018142700195,0.0,121.2141342163086,132.0,45525.0546875,0.0,1894.4571533203125,1.0,280.2389831542969,283.4636535644531,295.0567932128906,297.953857421875,293.1499938964844,293.1499938964844,280.54998779296875,33587.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582538366317749,1.0,0.0,0.0,3.368638277053833,3.368659257888794,7.571851483589853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.12646484375,0.0,1787.0850830078125,1895.4371337890625,0.0,3012.62890625,1.0,1.0,0.0,3.0,1.0,0.0
12405900,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.8058081269264221,0.278641790151596,0.252200573682785,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.9990000128746032,0.6298820972442627,0.5092482566833496,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.9035988450050354,0.3975442051887512,0.278335690498352,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.8560501337051392,0.3378287851810455,0.3211960196495056,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.7491310834884644,0.2236376851797104,1.0142103433609009,285.16241455078125,284.95001220703125,297.505859375,292.0856018066406,297.31573486328125,297.2597351074219,285.1730651855469,1.0,0.5322108864784241,0.2431870251893997,0.2431870251893997,1.0,1.0,-2.851692914962769,0.4231772720813751,2.428515672683716,-0.2226093411445617,0.8679273724555969,0.8679273724555969,0.0,122.1890869140625,132.0,44589.95703125,0.0,1916.8223876953125,1.0,280.490478515625,283.63006591796875,295.03375244140625,297.8268737792969,293.1499938964844,293.1499938964844,280.54998779296875,33400.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520757555961609,1.0,0.0,0.0,3.369945764541626,3.369966745376587,7.577729661534249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.17724609375,0.0,1787.0245361328125,1895.4371337890625,0.0,2954.716552734375,1.0,1.0,0.0,3.0,1.0,0.0
12405960,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23114013671875,0.8057489395141602,0.2796970009803772,0.2531568109989166,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.9990000128746032,0.631645917892456,0.5112891793251038,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318115234375,0.904181182384491,0.3998837471008301,0.2799681723117828,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315368652344,0.855991780757904,0.3391200602054596,0.3224160075187683,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305908203125,0.7491193413734436,0.224529281258583,1.018225073814392,285.2319030761719,284.95001220703125,297.49725341796875,292.0831604003906,297.3216552734375,297.2699584960937,285.2349548339844,1.0,0.5344222187995911,0.2442138195037841,0.2442138195037841,1.0,1.0,-2.8635475635528564,0.4283833503723144,2.435164213180542,-0.2200727462768554,0.8705509901046753,0.8705509901046753,0.0,123.18843841552734,135.0,44558.2265625,0.0,1940.75732421875,1.0,280.5390014648437,283.69219970703125,295.0531616210937,297.8898620605469,293.1499938964844,293.1499938964844,280.8500061035156,33167.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849923849105835,1.0,0.0,0.0,3.371581792831421,3.3716025352478027,7.585089178974158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.8212890625,0.0,1786.9473876953125,1895.4371337890625,0.0,2934.55712890625,1.0,1.0,0.0,3.0,1.0,0.0
12406020,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.8054801821708679,0.2819186151027679,0.2551410794258117,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.448974609375,0.9990000128746032,0.6351989507675171,0.5158002376556396,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485778808594,0.905148148536682,0.4046878218650818,0.283297598361969,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.8557339906692505,0.3418304622173309,0.324960708618164,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.7490013837814331,0.2264181226491928,1.026702642440796,285.4486694335937,284.95001220703125,297.480224609375,292.07843017578125,297.33251953125,297.2889709472656,285.45172119140625,1.0,0.5391232371330261,0.2462674379348755,0.2462674379348755,1.0,1.0,-2.888601779937744,0.439159095287323,2.4494426250457764,-0.2149246335029602,0.8788970708847046,0.8788970708847046,0.0,125.36904907226562,138.0,43617.69921875,0.0,1992.2713623046875,1.0,280.83905029296875,283.9215087890625,295.0492553710937,297.8275146484375,293.1499938964844,293.1499938964844,281.1499938964844,32537.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417279124259949,1.0,0.0,0.0,3.37598729133606,3.3760082721710205,7.604925258419826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.0634765625,0.0,1786.7322998046875,1895.4371337890625,0.0,2857.863525390625,1.0,1.0,0.0,3.0,1.0,0.0
12406080,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.8054801821708679,0.2819186151027679,0.2551410794258117,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.448974609375,0.9990000128746032,0.6351989507675171,0.5158002376556396,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485778808594,0.905148148536682,0.4046878218650818,0.283297598361969,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.8557339906692505,0.3418304622173309,0.324960708618164,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.7490013837814331,0.2264181226491928,1.026702642440796,285.4486694335937,284.95001220703125,297.480224609375,292.07843017578125,297.33251953125,297.2889709472656,285.45172119140625,1.0,0.5391232371330261,0.2462674379348755,0.2462674379348755,1.0,1.0,-2.888601779937744,0.439159095287323,2.4494426250457764,-0.2149246335029602,0.8788970708847046,0.8788970708847046,0.0,125.36904907226562,138.0,43617.69921875,0.0,1992.2713623046875,1.0,280.83905029296875,283.9215087890625,295.0492553710937,297.8275146484375,293.1499938964844,293.1499938964844,281.1499938964844,32537.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417279124259949,1.0,0.0,0.0,3.37598729133606,3.3760082721710205,7.604925258419826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.0634765625,0.0,1786.7322998046875,1895.4371337890625,0.0,2857.863525390625,1.0,1.0,0.0,3.0,1.0,0.0
12406140,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66143798828125,0.8052964210510254,0.2843509614467621,0.2573181092739105,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624755859375,0.9990000128746032,0.6388681530952454,0.5205487608909607,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.662109375,0.9061256647109984,0.4096958339214325,0.286774605512619,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66180419921875,0.8555212020874023,0.3447411656379699,0.3277024924755096,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.660888671875,0.7489491701126099,0.2284661531448364,1.0359283685684204,285.66217041015625,284.95001220703125,297.4634094238281,292.07391357421875,297.3427429199219,297.3071594238281,285.6651611328125,1.0,0.5441464185714722,0.2483210563659668,0.2483210563659668,1.0,1.0,-2.91548752784729,0.4504871666431427,2.4650003910064697,-0.2096255719661712,0.890076220035553,0.890076220035553,0.0,127.7051239013672,141.0,42777.71875,0.0,2048.435791015625,1.0,281.1390686035156,284.1571044921875,295.04656982421875,297.7719116210937,293.1499938964844,293.1499938964844,281.45001220703125,31738.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338207602500916,1.0,0.0,0.0,3.3815672397613525,3.3815879821777344,7.630085292475997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.4091796875,0.0,1786.4442138671875,1895.4371337890625,0.0,2784.041015625,1.0,1.0,0.0,3.0,1.0,0.0
12406200,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66143798828125,0.8052964210510254,0.2843509614467621,0.2573181092739105,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624755859375,0.9990000128746032,0.6388681530952454,0.5205487608909607,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.662109375,0.9061256647109984,0.4096958339214325,0.286774605512619,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66180419921875,0.8555212020874023,0.3447411656379699,0.3277024924755096,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.660888671875,0.7489491701126099,0.2284661531448364,1.0359283685684204,285.66217041015625,284.95001220703125,297.4634094238281,292.07391357421875,297.3427429199219,297.3071594238281,285.6651611328125,1.0,0.5441464185714722,0.2483210563659668,0.2483210563659668,1.0,1.0,-2.91548752784729,0.4504871666431427,2.4650003910064697,-0.2096255719661712,0.890076220035553,0.890076220035553,0.0,127.7051239013672,141.0,42777.71875,0.0,2048.435791015625,1.0,281.1390686035156,284.1571044921875,295.04656982421875,297.7719116210937,293.1499938964844,293.1499938964844,281.45001220703125,31738.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338207602500916,1.0,0.0,0.0,3.3815672397613525,3.3815879821777344,7.630085292475997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.4091796875,0.0,1786.4442138671875,1895.4371337890625,0.0,2784.041015625,1.0,1.0,0.0,3.0,1.0,0.0
12406260,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741149902344,0.8052171468734741,0.2869639098644256,0.2596632242202759,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8751525878906,0.9990000128746032,0.6426684260368347,0.5254441499710083,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747863769531,0.9071506857872008,0.4148924946784973,0.2903837859630584,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87451171875,0.8553754091262817,0.3478224277496338,0.3306115269660949,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87359619140625,0.7489837408065796,0.2306599617004394,1.0458217859268188,285.8748779296875,284.95001220703125,297.44683837890625,292.0695495605469,297.3527526855469,297.324951171875,285.8778686523437,1.0,0.5494322776794434,0.2501585185527801,0.2501585185527801,1.0,1.0,-2.943915367126465,0.4617758393287658,2.482139587402344,-0.2047037780284881,0.904082179069519,0.904082179069519,0.0,130.16368103027344,144.0,41963.14453125,0.0,2108.79150390625,1.0,281.4391784667969,284.3939819335937,295.0440673828125,297.71923828125,293.1499938964844,293.1499938964844,281.1499938964844,30817.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263039588928223,1.0,0.0,0.0,3.3879942893981934,3.388014793395996,7.6591157949224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.44189453125,0.0,1786.0906982421875,1895.4371337890625,0.0,2714.066650390625,1.0,1.0,0.0,3.0,1.0,0.0
12406320,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741149902344,0.8052171468734741,0.2869639098644256,0.2596632242202759,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8751525878906,0.9990000128746032,0.6426684260368347,0.5254441499710083,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747863769531,0.9071506857872008,0.4148924946784973,0.2903837859630584,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87451171875,0.8553754091262817,0.3478224277496338,0.3306115269660949,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87359619140625,0.7489837408065796,0.2306599617004394,1.0458217859268188,285.8748779296875,284.95001220703125,297.44683837890625,292.0695495605469,297.3527526855469,297.324951171875,285.8778686523437,1.0,0.5494322776794434,0.2501585185527801,0.2501585185527801,1.0,1.0,-2.943915367126465,0.4617758393287658,2.482139587402344,-0.2047037780284881,0.904082179069519,0.904082179069519,0.0,130.16368103027344,144.0,41963.14453125,0.0,2108.79150390625,1.0,281.4391784667969,284.3939819335937,295.0440673828125,297.71923828125,293.1499938964844,293.1499938964844,281.1499938964844,30817.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263039588928223,1.0,0.0,0.0,3.3879942893981934,3.388014793395996,7.6591157949224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.44189453125,0.0,1786.0906982421875,1895.4371337890625,0.0,2714.066650390625,1.0,1.0,0.0,3.0,1.0,0.0
12406380,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8034635782241821,0.2883412837982178,0.2613694965839386,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.6447096467018127,0.5322787761688232,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440490722656,0.9063783288002014,0.4187891185283661,0.2934652864933014,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441101074219,0.8537768721580505,0.3498993217945099,0.3329929411411285,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74432373046875,0.7477794289588928,0.2321579456329345,1.0540915727615356,285.7440490722656,284.95001220703125,297.4304504394531,292.0653381347656,297.34979248046875,297.3261108398437,285.74371337890625,1.0,0.5547743439674377,0.2519959807395935,0.2519959807395935,1.0,1.0,-2.9706945419311523,0.4727782011032104,2.4979162216186523,-0.1996113359928131,0.913617730140686,0.913617730140686,0.0,133.13705444335938,147.0,43440.92578125,0.0,2169.9384765625,1.0,281.1600341796875,284.2227783203125,295.1248779296875,297.9596252441406,293.1499938964844,293.1499938964844,280.8500061035156,30200.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423019647598267,1.0,0.0,0.0,3.392284393310547,3.3923051357269287,7.678525548726611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.92822265625,0.0,1785.8416748046875,1895.4371337890625,0.0,2863.22998046875,1.0,1.0,0.0,3.0,1.0,0.0
12406440,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8034635782241821,0.2883412837982178,0.2613694965839386,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.6447096467018127,0.5322787761688232,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440490722656,0.9063783288002014,0.4187891185283661,0.2934652864933014,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441101074219,0.8537768721580505,0.3498993217945099,0.3329929411411285,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74432373046875,0.7477794289588928,0.2321579456329345,1.0540915727615356,285.7440490722656,284.95001220703125,297.4304504394531,292.0653381347656,297.34979248046875,297.3261108398437,285.74371337890625,1.0,0.5547743439674377,0.2519959807395935,0.2519959807395935,1.0,1.0,-2.9706945419311523,0.4727782011032104,2.4979162216186523,-0.1996113359928131,0.913617730140686,0.913617730140686,0.0,133.13705444335938,147.0,43440.92578125,0.0,2169.9384765625,1.0,281.1600341796875,284.2227783203125,295.1248779296875,297.9596252441406,293.1499938964844,293.1499938964844,280.8500061035156,30200.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423019647598267,1.0,0.0,0.0,3.392284393310547,3.3923051357269287,7.678525548726611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.92822265625,0.0,1785.8416748046875,1895.4371337890625,0.0,2863.22998046875,1.0,1.0,0.0,3.0,1.0,0.0
12406500,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285095214844,0.8014588356018066,0.2885109782218933,0.2617271840572357,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256408691406,0.9990000128746032,0.6447522044181824,0.5369098782539368,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62664794921875,0.904851496219635,0.420217752456665,0.2946182787418365,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62744140625,0.8519955277442932,0.350472092628479,0.3337337374687195,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299743652344,0.7462918162345886,0.2325401157140731,1.0566178560256958,285.6264343261719,284.95001220703125,297.4223022460937,292.06329345703125,297.3429260253906,297.3196716308594,285.6190185546875,1.0,0.5573292374610901,0.2529147267341614,0.2529147267341614,1.0,1.0,-2.982007026672364,0.4778308868408203,2.504176139831543,-0.1970513612031936,0.9170007705688475,0.9170007705688475,0.0,134.90367126464844,147.0,44621.515625,0.0,2198.66552734375,1.0,280.9086303710937,284.0702209472656,295.1536560058594,298.1209411621094,293.1499938964844,293.1499938964844,280.8500061035156,29969.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529843688011169,1.0,0.0,0.0,3.3938915729522705,3.393912076950073,7.685802074774983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.66015625,0.0,1785.7457275390625,1895.4371337890625,0.0,2963.23046875,1.0,1.0,0.0,3.0,1.0,0.0
12406560,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58544921875,0.7988273501396179,0.288423627614975,0.2617859244346618,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851135253906,0.9990000128746032,0.6441654562950134,0.5422067642211914,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852355957031,0.9027398824691772,0.4213896989822387,0.2955345511436462,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853271484375,0.8496710062026978,0.3507937788963318,0.3341851532459259,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58563232421875,0.7442954778671265,0.232706606388092,1.0580395460128784,285.585205078125,284.95001220703125,297.4142150878906,292.061279296875,297.3334350585937,297.30975341796875,285.58447265625,1.0,0.55976402759552,0.2537530064582824,0.2537530064582824,1.0,1.0,-2.991800546646118,0.4823502004146576,2.509450435638428,-0.1946853101253509,0.920779287815094,0.920779287815094,0.0,136.81689453125,150.0,44945.7734375,0.0,2225.65380859375,1.0,280.8606262207031,284.027099609375,295.1293334960937,298.07537841796875,293.1499938964844,293.1499938964844,280.54998779296875,29767.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589491248130798,1.0,0.0,0.0,3.395296335220337,3.39531683921814,7.692166832384828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.44140625,0.0,1785.66064453125,1895.4371337890625,0.0,3019.149169921875,1.0,1.0,0.0,3.0,1.0,0.0
12406620,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7929617762565613,0.2878485023975372,0.2615163326263428,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.416259765625,0.9990000128746032,0.6413952708244324,0.5534051656723022,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164123535156,0.8979789614677429,0.4232340455055237,0.2970322966575622,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165344238281,0.8445015549659729,0.3509925901889801,0.3346427977085113,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169006347656,0.7397360801696777,0.2326325923204422,1.0589314699172974,285.4163818359375,284.95001220703125,297.39813232421875,292.05731201171875,297.3113098144531,297.2859191894531,285.4154357910156,1.0,0.5642843842506409,0.2554295659065246,0.2554295659065246,1.0,1.0,-3.0083649158477783,0.4906969368457794,2.5176680088043213,-0.189986377954483,0.9256184101104736,0.9256184101104736,0.0,140.75119018554688,138.0,46491.74609375,0.0,2275.251220703125,1.0,280.5606994628906,283.8343200683594,295.1162414550781,298.1600036621094,293.1499938964844,293.1499938964844,280.25,29482.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730502724647522,1.0,0.0,0.0,3.397279024124145,3.397299528121948,7.701152640038345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.6875,0.0,1785.5386962890625,1895.4371337890625,0.0,3151.421630859375,1.0,1.0,0.0,3.0,1.0,0.0
12406680,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7929617762565613,0.2878485023975372,0.2615163326263428,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.416259765625,0.9990000128746032,0.6413952708244324,0.5534051656723022,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164123535156,0.8979789614677429,0.4232340455055237,0.2970322966575622,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165344238281,0.8445015549659729,0.3509925901889801,0.3346427977085113,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169006347656,0.7397360801696777,0.2326325923204422,1.0589314699172974,285.4163818359375,284.95001220703125,297.39813232421875,292.05731201171875,297.3113098144531,297.2859191894531,285.4154357910156,1.0,0.5642843842506409,0.2554295659065246,0.2554295659065246,1.0,1.0,-3.0083649158477783,0.4906969368457794,2.5176680088043213,-0.189986377954483,0.9256184101104736,0.9256184101104736,0.0,140.75119018554688,138.0,46491.74609375,0.0,2275.251220703125,1.0,280.5606994628906,283.8343200683594,295.1162414550781,298.1600036621094,293.1499938964844,293.1499938964844,280.25,29482.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730502724647522,1.0,0.0,0.0,3.397279024124145,3.397299528121948,7.701152640038345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.6875,0.0,1785.5386962890625,1895.4371337890625,0.0,3151.421630859375,1.0,1.0,0.0,3.0,1.0,0.0
12406740,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306213378906,0.792716920375824,0.2868653535842895,0.2607088685035705,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.9990000128746032,0.6377136707305908,0.5521931648254395,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301025390625,0.8996461629867554,0.4244826138019562,0.2979857921600342,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.8449456691741943,0.3506926298141479,0.3344620168209076,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.7398120164871216,0.232089564204216,1.056960105895996,285.23004150390625,284.95001220703125,297.38214111328125,292.0534362792969,297.28936767578125,297.2622375488281,285.2278747558594,1.0,0.5629969835281372,0.2571061253547668,0.2571061253547668,1.0,1.0,-3.004525899887085,0.494187444448471,2.510338544845581,-0.1852955371141433,0.9278817176818848,0.9278817176818848,0.0,140.26011657714844,126.0,47818.51171875,0.0,2265.808349609375,1.0,280.2606811523437,283.6282653808594,295.10321044921875,298.2340393066406,293.1499938964844,293.1499938964844,279.95001220703125,29340.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852612376213074,1.0,0.0,0.0,3.398261308670044,3.3982818126678467,7.705607458774466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.529296875,0.0,1785.4774169921875,1895.4371337890625,0.0,3265.864501953125,1.0,1.0,0.0,3.0,1.0,0.0
12406800,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306213378906,0.792716920375824,0.2868653535842895,0.2607088685035705,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.9990000128746032,0.6377136707305908,0.5521931648254395,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301025390625,0.8996461629867554,0.4244826138019562,0.2979857921600342,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.8449456691741943,0.3506926298141479,0.3344620168209076,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.7398120164871216,0.232089564204216,1.056960105895996,285.23004150390625,284.95001220703125,297.38214111328125,292.0534362792969,297.28936767578125,297.2622375488281,285.2278747558594,1.0,0.5629969835281372,0.2571061253547668,0.2571061253547668,1.0,1.0,-3.004525899887085,0.494187444448471,2.510338544845581,-0.1852955371141433,0.9278817176818848,0.9278817176818848,0.0,140.26011657714844,126.0,47818.51171875,0.0,2265.808349609375,1.0,280.2606811523437,283.6282653808594,295.10321044921875,298.2340393066406,293.1499938964844,293.1499938964844,279.95001220703125,29340.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852612376213074,1.0,0.0,0.0,3.398261308670044,3.3982818126678467,7.705607458774466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.529296875,0.0,1785.4774169921875,1895.4371337890625,0.0,3265.864501953125,1.0,1.0,0.0,3.0,1.0,0.0
12406860,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7967835664749146,0.2855567038059234,0.2594959735870361,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.635341465473175,0.5414918065071106,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9063517451286316,0.4252696335315704,0.2985202670097351,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8496878147125244,0.3499797284603119,0.3337649703025818,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.743408739566803,0.2311659455299377,1.0526522397994995,285.0219116210937,284.95001220703125,297.36627197265625,292.04962158203125,297.2698669433594,297.2416687011719,285.0189514160156,1.0,0.5578351616859436,0.2588953971862793,0.2588953971862793,1.0,1.0,-2.9848439693450928,0.494140088558197,2.49070405960083,-0.1807987689971923,0.927212655544281,0.927212655544281,0.0,136.3675994873047,129.0,48902.94921875,0.0,2210.961669921875,1.0,279.960693359375,283.4056701660156,295.0895080566406,298.2921142578125,293.1499938964844,293.1499938964844,279.6499938964844,29355.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954482674598694,1.0,0.0,0.0,3.398155927658081,3.398176431655884,7.705128837187658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.54345703125,0.0,1785.484130859375,1895.4371337890625,0.0,3361.119384765625,1.0,1.0,0.0,3.0,1.0,0.0
12406920,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7967835664749146,0.2855567038059234,0.2594959735870361,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.635341465473175,0.5414918065071106,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9063517451286316,0.4252696335315704,0.2985202670097351,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8496878147125244,0.3499797284603119,0.3337649703025818,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.743408739566803,0.2311659455299377,1.0526522397994995,285.0219116210937,284.95001220703125,297.36627197265625,292.04962158203125,297.2698669433594,297.2416687011719,285.0189514160156,1.0,0.5578351616859436,0.2588953971862793,0.2588953971862793,1.0,1.0,-2.9848439693450928,0.494140088558197,2.49070405960083,-0.1807987689971923,0.927212655544281,0.927212655544281,0.0,136.3675994873047,129.0,48902.94921875,0.0,2210.961669921875,1.0,279.960693359375,283.4056701660156,295.0895080566406,298.2921142578125,293.1499938964844,293.1499938964844,279.6499938964844,29355.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954482674598694,1.0,0.0,0.0,3.398155927658081,3.398176431655884,7.705128837187658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.54345703125,0.0,1785.484130859375,1895.4371337890625,0.0,3361.119384765625,1.0,1.0,0.0,3.0,1.0,0.0
12406980,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.7975022792816162,0.284007579088211,0.258112221956253,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9990000128746032,0.6338008046150208,0.5371910333633423,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.909349799156189,0.4257285594940185,0.2988538146018982,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8511041402816772,0.3489683866500854,0.3328289985656738,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.7441155910491943,0.2300015985965728,1.0474483966827393,284.8111267089844,284.95001220703125,297.3504333496094,292.0458374023437,297.250732421875,297.2215270996094,284.80865478515625,1.0,0.5552254915237427,0.2606846392154693,0.2606846392154693,1.0,1.0,-2.971015214920044,0.4954960644245147,2.475519180297852,-0.1765615940093994,0.923682451248169,0.923682451248169,0.0,134.57862854003906,132.0,49962.94140625,0.0,2177.625,1.0,279.66070556640625,283.18084716796875,295.0777282714844,298.3444519042969,293.1499938964844,293.1499938964844,279.3500061035156,29528.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903917908668518,1.0,0.0,0.0,3.396958589553833,3.396979093551636,7.699699722252262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.62841796875,0.0,1785.55859375,1895.4371337890625,0.0,3440.076904296875,1.0,1.0,0.0,3.0,1.0,0.0
12407040,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.7975022792816162,0.284007579088211,0.258112221956253,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9990000128746032,0.6338008046150208,0.5371910333633423,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.909349799156189,0.4257285594940185,0.2988538146018982,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8511041402816772,0.3489683866500854,0.3328289985656738,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.7441155910491943,0.2300015985965728,1.0474483966827393,284.8111267089844,284.95001220703125,297.3504333496094,292.0458374023437,297.250732421875,297.2215270996094,284.80865478515625,1.0,0.5552254915237427,0.2606846392154693,0.2606846392154693,1.0,1.0,-2.971015214920044,0.4954960644245147,2.475519180297852,-0.1765615940093994,0.923682451248169,0.923682451248169,0.0,134.57862854003906,132.0,49962.94140625,0.0,2177.625,1.0,279.66070556640625,283.18084716796875,295.0777282714844,298.3444519042969,293.1499938964844,293.1499938964844,279.3500061035156,29528.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903917908668518,1.0,0.0,0.0,3.396958589553833,3.396979093551636,7.699699722252262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.62841796875,0.0,1785.55859375,1895.4371337890625,0.0,3440.076904296875,1.0,1.0,0.0,3.0,1.0,0.0
12407100,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710510253906,0.7968359589576721,0.2831836640834808,0.2574110627174377,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.9990000128746032,0.6327400803565979,0.5370383262634277,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685485839844,0.9096090197563172,0.4258875548839569,0.2990001738071441,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6696472167969,0.8507665395736694,0.3483919501304626,0.3323257267475128,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.7435704469680786,0.2293607145547866,1.0447165966033936,284.6683959960937,284.95001220703125,297.3425598144531,292.0439758300781,297.2413330078125,297.2117004394531,284.65875244140625,1.0,0.5545046329498291,0.2615792751312256,0.2615792751312256,1.0,1.0,-2.9662740230560303,0.4966917335987091,2.469582319259644,-0.1743419766426086,0.9204282760620116,0.9204282760620116,0.0,134.34922790527344,132.0,50958.4375,0.0,2168.1953125,1.0,279.4086608886719,283.01708984375,295.0932922363281,298.4696960449219,293.1499938964844,293.1499938964844,279.3500061035156,29676.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097055792808532,1.0,0.0,0.0,3.395930528640747,3.39595103263855,7.69504083564243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.38720703125,0.0,1785.6219482421875,1895.4371337890625,0.0,3493.87109375,1.0,1.0,0.0,3.0,1.0,0.0
