time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065368652344,0.7954901456832886,0.2822818458080292,0.2566167414188385,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.60565185546875,0.9990000128746032,0.6313140988349915,0.5380243062973022,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60595703125,0.9090591073036194,0.4259531497955322,0.2990570366382599,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.606201171875,0.849769651889801,0.347730815410614,0.3317269682884216,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6069641113281,0.7424586415290833,0.228651612997055,1.0416630506515503,284.6058959960937,284.95001220703125,297.33465576171875,292.0421142578125,297.2315979003906,297.201416015625,284.6036071777344,1.0,0.5540751814842224,0.2626167833805084,0.2626167833805084,1.0,1.0,-2.9621810913085938,0.4983933866024017,2.46378755569458,-0.1717505753040313,0.9174602031707764,0.9174602031707764,0.0,134.47315979003906,135.0,51050.359375,0.0,2161.698486328125,1.0,279.3607482910156,282.9595947265625,295.0707092285156,298.40362548828125,293.1499938964844,293.1499938964844,279.04998779296875,29857.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911729097366333,1.0,0.0,0.0,3.394670248031616,3.394690990447998,7.689330345783674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.66357421875,0.0,1785.69873046875,1895.4371337890625,0.0,3512.643310546875,1.0,1.0,0.0,3.0,1.0,0.0
12407220,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4044494628906,0.7917200922966003,0.2804080247879028,0.2550181150436401,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4035949707031,0.9990000128746032,0.6274480223655701,0.542123556137085,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40386962890625,0.9066516160964966,0.4259788393974304,0.2991441786289215,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.40411376953125,0.8466765880584717,0.3463046252727508,0.3304761946201324,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.40484619140625,0.7392784357070923,0.2271337360143661,1.0352861881256104,284.4038391113281,284.95001220703125,297.31890869140625,292.0383605957031,297.21319580078125,297.1822509765625,284.40167236328125,1.0,0.5539094805717468,0.2646917700767517,0.2646917700767517,1.0,1.0,-2.956120729446411,0.5023612976074219,2.4537594318389893,-0.1664696037769317,0.908565640449524,0.908565640449524,0.0,135.4213409423828,123.0,52149.98046875,0.0,2155.95361328125,1.0,279.0607604980469,282.7406616210937,295.0660400390625,298.4672546386719,293.1499938964844,293.1499938964844,278.75,30363.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193679094314576,1.0,0.0,0.0,3.391155958175659,3.391176462173462,7.673417599107779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.3671875,0.0,1785.908203125,1895.4371337890625,0.0,3583.323974609375,1.0,1.0,0.0,3.0,1.0,0.0
12407280,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4044494628906,0.7917200922966003,0.2804080247879028,0.2550181150436401,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4035949707031,0.9990000128746032,0.6274480223655701,0.542123556137085,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40386962890625,0.9066516160964966,0.4259788393974304,0.2991441786289215,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.40411376953125,0.8466765880584717,0.3463046252727508,0.3304761946201324,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.40484619140625,0.7392784357070923,0.2271337360143661,1.0352861881256104,284.4038391113281,284.95001220703125,297.31890869140625,292.0383605957031,297.21319580078125,297.1822509765625,284.40167236328125,1.0,0.5539094805717468,0.2646917700767517,0.2646917700767517,1.0,1.0,-2.956120729446411,0.5023612976074219,2.4537594318389893,-0.1664696037769317,0.908565640449524,0.908565640449524,0.0,135.4213409423828,123.0,52149.98046875,0.0,2155.95361328125,1.0,279.0607604980469,282.7406616210937,295.0660400390625,298.4672546386719,293.1499938964844,293.1499938964844,278.75,30363.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193679094314576,1.0,0.0,0.0,3.391155958175659,3.391176462173462,7.673417599107779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.3671875,0.0,1785.908203125,1895.4371337890625,0.0,3583.323974609375,1.0,1.0,0.0,3.0,1.0,0.0
12407340,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1893615722656,0.7930004596710205,0.2783420383930206,0.2531515061855316,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1881408691406,0.9990000128746032,0.6231873035430908,0.535628080368042,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1885070800781,0.9104790091514589,0.4257557094097137,0.2989870309829712,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1888732910156,0.8486605286598206,0.3446523547172546,0.3289107382297516,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.18994140625,0.7403122782707214,0.2254087924957275,1.0274757146835327,284.1884765625,284.95001220703125,297.3031616210937,292.0346069335937,297.1953430175781,297.1637878417969,284.18511962890625,1.0,0.5490054488182068,0.2667667865753174,0.2667667865753174,1.0,1.0,-2.9346349239349365,0.5024781823158264,2.432156801223755,-0.1612833887338638,0.8967437148094177,0.8967437148094177,0.0,132.73587036132812,111.0,53051.5078125,0.0,2105.531982421875,1.0,278.76080322265625,282.5113830566406,295.0605163574219,298.5247497558594,293.1499938964844,293.1499938964844,279.04998779296875,31088.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267067313194276,1.0,0.0,0.0,3.386101484298706,3.386121988296509,7.650559723515471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.1845703125,0.0,1786.197265625,1895.4371337890625,0.0,3650.918701171875,1.0,1.0,0.0,3.0,1.0,0.0
12407400,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1893615722656,0.7930004596710205,0.2783420383930206,0.2531515061855316,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1881408691406,0.9990000128746032,0.6231873035430908,0.535628080368042,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1885070800781,0.9104790091514589,0.4257557094097137,0.2989870309829712,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1888732910156,0.8486605286598206,0.3446523547172546,0.3289107382297516,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.18994140625,0.7403122782707214,0.2254087924957275,1.0274757146835327,284.1884765625,284.95001220703125,297.3031616210937,292.0346069335937,297.1953430175781,297.1637878417969,284.18511962890625,1.0,0.5490054488182068,0.2667667865753174,0.2667667865753174,1.0,1.0,-2.9346349239349365,0.5024781823158264,2.432156801223755,-0.1612833887338638,0.8967437148094177,0.8967437148094177,0.0,132.73587036132812,111.0,53051.5078125,0.0,2105.531982421875,1.0,278.76080322265625,282.5113830566406,295.0605163574219,298.5247497558594,293.1499938964844,293.1499938964844,279.04998779296875,31088.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267067313194276,1.0,0.0,0.0,3.386101484298706,3.386121988296509,7.650559723515471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.1845703125,0.0,1786.197265625,1895.4371337890625,0.0,3650.918701171875,1.0,1.0,0.0,3.0,1.0,0.0
12407460,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31671142578125,0.8001587986946106,0.2774417102336883,0.2517904043197632,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3167724609375,0.9990000128746032,0.6225215792655945,0.5189778804779053,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3167724609375,0.9218370914459229,0.4268341064453125,0.2992701828479767,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3167419433594,0.8563874959945679,0.3439570069313049,0.3277276754379272,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.316650390625,0.7461524605751038,0.2243718057870865,1.0207265615463257,284.3167724609375,284.95001220703125,297.2873840332031,292.03082275390625,297.1876220703125,297.1582946777344,284.316650390625,1.0,0.5411401391029358,0.2687280774116516,0.2687280774116516,1.0,1.0,-2.903795003890991,0.4999206960201263,2.403874158859253,-0.1569420993328094,0.8893398642539978,0.8893398642539978,0.0,126.86434173583984,114.0,51422.8515625,0.0,2024.372802734375,1.0,279.0398864746094,282.6719970703125,294.9866027832031,298.2807006835937,293.1499938964844,293.1499938964844,279.3500061035156,31620.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143865704536438,1.0,0.0,0.0,3.3823907375335693,3.382411479949951,7.633801715201116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.65283203125,0.0,1786.400146484375,1895.4371337890625,0.0,3537.26708984375,1.0,1.0,0.0,3.0,1.0,0.0
12407520,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31671142578125,0.8001587986946106,0.2774417102336883,0.2517904043197632,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3167724609375,0.9990000128746032,0.6225215792655945,0.5189778804779053,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3167724609375,0.9218370914459229,0.4268341064453125,0.2992701828479767,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3167419433594,0.8563874959945679,0.3439570069313049,0.3277276754379272,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.316650390625,0.7461524605751038,0.2243718057870865,1.0207265615463257,284.3167724609375,284.95001220703125,297.2873840332031,292.03082275390625,297.1876220703125,297.1582946777344,284.316650390625,1.0,0.5411401391029358,0.2687280774116516,0.2687280774116516,1.0,1.0,-2.903795003890991,0.4999206960201263,2.403874158859253,-0.1569420993328094,0.8893398642539978,0.8893398642539978,0.0,126.86434173583984,114.0,51422.8515625,0.0,2024.372802734375,1.0,279.0398864746094,282.6719970703125,294.9866027832031,298.2807006835937,293.1499938964844,293.1499938964844,279.3500061035156,31620.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143865704536438,1.0,0.0,0.0,3.3823907375335693,3.382411479949951,7.633801715201116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.65283203125,0.0,1786.400146484375,1895.4371337890625,0.0,3537.26708984375,1.0,1.0,0.0,3.0,1.0,0.0
12407580,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8067774772644043,0.2777506709098816,0.2517165243625641,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4818420410156,0.9990000128746032,0.6256446242332458,0.5064736604690552,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.48175048828125,0.9323121309280396,0.4292618930339813,0.3006612360477447,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815979003906,0.8633627891540527,0.3444417119026184,0.3278073966503143,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4811706542969,0.7515701055526733,0.2243557125329971,1.01896333694458,284.48175048828125,284.95001220703125,297.27154541015625,292.0269775390625,297.1895751953125,297.1653747558594,284.4828186035156,1.0,0.5369307398796082,0.2706893682479858,0.2706893682479858,1.0,1.0,-2.88830041885376,0.5011430382728577,2.387157440185547,-0.1525730043649673,0.884427011013031,0.884427011013031,0.0,122.83445739746094,117.0,49879.57421875,0.0,1978.87451171875,1.0,279.3391418457031,282.8634338378906,294.97088623046875,298.14892578125,293.1499938964844,293.1499938964844,279.6499938964844,31995.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004391431808472,1.0,0.0,0.0,3.379779100418091,3.3797998428344727,7.622017506037082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.40771484375,0.0,1786.5384521484375,1895.4371337890625,0.0,3407.67724609375,1.0,1.0,0.0,3.0,1.0,0.0
12407640,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8067774772644043,0.2777506709098816,0.2517165243625641,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4818420410156,0.9990000128746032,0.6256446242332458,0.5064736604690552,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.48175048828125,0.9323121309280396,0.4292618930339813,0.3006612360477447,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815979003906,0.8633627891540527,0.3444417119026184,0.3278073966503143,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4811706542969,0.7515701055526733,0.2243557125329971,1.01896333694458,284.48175048828125,284.95001220703125,297.27154541015625,292.0269775390625,297.1895751953125,297.1653747558594,284.4828186035156,1.0,0.5369307398796082,0.2706893682479858,0.2706893682479858,1.0,1.0,-2.88830041885376,0.5011430382728577,2.387157440185547,-0.1525730043649673,0.884427011013031,0.884427011013031,0.0,122.83445739746094,117.0,49879.57421875,0.0,1978.87451171875,1.0,279.3391418457031,282.8634338378906,294.97088623046875,298.14892578125,293.1499938964844,293.1499938964844,279.6499938964844,31995.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004391431808472,1.0,0.0,0.0,3.379779100418091,3.3797998428344727,7.622017506037082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.40771484375,0.0,1786.5384521484375,1895.4371337890625,0.0,3407.67724609375,1.0,1.0,0.0,3.0,1.0,0.0
12407700,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6077575683594,0.8093498945236206,0.2781364917755127,0.2519359290599823,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.611083984375,0.9990000128746032,0.6277822256088257,0.502109706401825,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6102600097656,0.9365494847297668,0.4307467341423034,0.3015808761119842,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6091613769531,0.8661462664604187,0.3449443280696869,0.3281432092189789,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60601806640625,0.7537849545478821,0.2245974540710449,1.0194379091262815,284.6102294921875,284.95001220703125,297.2635803222656,292.0250244140625,297.19293212890625,297.1720275878906,284.6191711425781,1.0,0.5358045697212219,0.2716700136661529,0.2716700136661529,1.0,1.0,-2.885392904281616,0.5029588341712952,2.382434129714966,-0.150180235505104,0.8833913803100586,0.8833913803100586,0.0,121.5447769165039,117.0,48721.9140625,0.0,1967.7529296875,1.0,279.5907897949219,283.01629638671875,294.9505615234375,298.0050354003906,293.1499938964844,293.1499938964844,279.6499938964844,32113.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920791745185852,1.0,0.0,0.0,3.3789548873901367,3.3789756298065186,7.618300514877774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.28515625,0.0,1786.5811767578125,1895.4371337890625,0.0,3329.646484375,1.0,1.0,0.0,3.0,1.0,0.0
12407760,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627197265625,0.8116636872291565,0.2786750197410583,0.2523469924926758,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.9990000128746032,0.6301762461662292,0.4985707998275757,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631774902344,0.940405547618866,0.4324123859405517,0.302676260471344,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629943847656,0.868675172328949,0.3456131219863891,0.3286851644515991,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623840332031,0.7558354735374451,0.2249865233898162,1.0207608938217163,284.6631774902344,284.95001220703125,297.255615234375,292.0230712890625,297.1982116699219,297.18115234375,284.6648254394531,1.0,0.535236656665802,0.2727147340774536,0.2727147340774536,1.0,1.0,-2.8851869106292725,0.5056134462356567,2.3795735836029053,-0.147545576095581,0.8820565938949585,0.8820565938949585,0.0,120.58744049072266,120.0,48489.234375,0.0,1962.692138671875,1.0,279.6390686035156,283.0657653808594,294.97198486328125,298.0574645996094,293.1499938964844,293.1499938964844,279.95001220703125,32193.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879123330116272,1.0,0.0,0.0,3.37839150428772,3.3784122467041016,7.615760182488884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.21337890625,0.0,1786.6102294921875,1895.4371337890625,0.0,3290.678466796875,1.0,1.0,0.0,3.0,1.0,0.0
12407820,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8150197863578796,0.2799757122993469,0.2533901333808899,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9990000128746032,0.63520747423172,0.4942613840103149,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9463253617286682,0.4360312819480896,0.3050770163536072,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8724347352981567,0.3472232222557068,0.3300593793392181,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7589424848556519,0.2260056287050247,1.0247217416763306,284.855224609375,284.95001220703125,297.2396240234375,292.01904296875,297.211669921875,297.2032470703125,284.8572998046875,1.0,0.5354530811309814,0.2748042047023773,0.2748042047023773,1.0,1.0,-2.8905515670776367,0.5124287605285645,2.3781228065490723,-0.1420286148786544,0.8823198676109314,0.8823198676109314,0.0,119.6422348022461,123.0,47219.9609375,0.0,1966.7767333984373,1.0,279.9390563964844,283.2755126953125,294.9742431640625,297.9785461425781,293.1499938964844,293.1499938964844,280.25,32199.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767097592353821,1.0,0.0,0.0,3.378350019454956,3.378370761871338,7.615573167640832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.0439453125,0.0,1786.6124267578125,1895.4371337890625,0.0,3185.73876953125,1.0,1.0,0.0,3.0,1.0,0.0
12407880,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8150197863578796,0.2799757122993469,0.2533901333808899,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9990000128746032,0.63520747423172,0.4942613840103149,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9463253617286682,0.4360312819480896,0.3050770163536072,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8724347352981567,0.3472232222557068,0.3300593793392181,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7589424848556519,0.2260056287050247,1.0247217416763306,284.855224609375,284.95001220703125,297.2396240234375,292.01904296875,297.211669921875,297.2032470703125,284.8572998046875,1.0,0.5354530811309814,0.2748042047023773,0.2748042047023773,1.0,1.0,-2.8905515670776367,0.5124287605285645,2.3781228065490723,-0.1420286148786544,0.8823198676109314,0.8823198676109314,0.0,119.6422348022461,123.0,47219.9609375,0.0,1966.7767333984373,1.0,279.9390563964844,283.2755126953125,294.9742431640625,297.9785461425781,293.1499938964844,293.1499938964844,280.25,32199.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767097592353821,1.0,0.0,0.0,3.378350019454956,3.378370761871338,7.615573167640832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.0439453125,0.0,1786.6124267578125,1895.4371337890625,0.0,3185.73876953125,1.0,1.0,0.0,3.0,1.0,0.0
12407940,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8171612024307251,0.2815574407577514,0.2547287940979004,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9990000128746032,0.6403171420097351,0.4927870631217956,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9504651427268982,0.4400128424167633,0.3077650964260101,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8748589158058167,0.3491597175598144,0.3317908942699432,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7609933018684387,0.2272815704345703,1.0300813913345337,285.0550231933594,284.95001220703125,297.2234802246094,292.014892578125,297.2274780273437,297.2284240722656,285.0574035644531,1.0,0.5370984077453613,0.276893675327301,0.276893675327301,1.0,1.0,-2.902137041091919,0.5208794474601746,2.3812577724456787,-0.13624007999897,0.8853006362915039,0.8853006362915039,0.0,119.68938446044922,141.0,46049.6328125,0.0,1986.0048828125,1.0,280.2391052246094,283.4910583496094,294.97479248046875,297.90509033203125,293.1499938964844,293.1499938964844,280.54998779296875,32006.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664224743843079,1.0,0.0,0.0,3.379700183868408,3.379721164703369,7.621661666235013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.1396484375,0.0,1786.54248046875,1895.4371337890625,0.0,3089.25,1.0,1.0,0.0,3.0,1.0,0.0
12408000,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8171612024307251,0.2815574407577514,0.2547287940979004,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9990000128746032,0.6403171420097351,0.4927870631217956,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9504651427268982,0.4400128424167633,0.3077650964260101,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8748589158058167,0.3491597175598144,0.3317908942699432,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7609933018684387,0.2272815704345703,1.0300813913345337,285.0550231933594,284.95001220703125,297.2234802246094,292.014892578125,297.2274780273437,297.2284240722656,285.0574035644531,1.0,0.5370984077453613,0.276893675327301,0.276893675327301,1.0,1.0,-2.902137041091919,0.5208794474601746,2.3812577724456787,-0.13624007999897,0.8853006362915039,0.8853006362915039,0.0,119.68938446044922,141.0,46049.6328125,0.0,1986.0048828125,1.0,280.2391052246094,283.4910583496094,294.97479248046875,297.90509033203125,293.1499938964844,293.1499938964844,280.54998779296875,32006.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664224743843079,1.0,0.0,0.0,3.379700183868408,3.379721164703369,7.621661666235013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.1396484375,0.0,1786.54248046875,1895.4371337890625,0.0,3089.25,1.0,1.0,0.0,3.0,1.0,0.0
12408060,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.8116815090179443,0.2834544479846954,0.2564838826656341,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745361328125,0.9990000128746032,0.6441534161567688,0.5067099332809448,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27423095703125,0.9441179633140564,0.4443781971931457,0.3108242750167846,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738037109375,0.8686169981956482,0.3514291048049927,0.3339841663837433,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.7558318972587585,0.2288447469472885,1.037410020828247,285.27423095703125,284.95001220703125,297.2071838378906,292.0106201171875,297.2406005859375,297.2502136230469,285.2779235839844,1.0,0.5452589988708496,0.2785231173038482,0.2785231173038482,1.0,1.0,-2.936072587966919,0.534008264541626,2.402064323425293,-0.1310576945543289,0.8913073539733887,0.8913073539733887,0.0,124.68843841552734,159.0,45132.3671875,0.0,2067.53515625,1.0,280.53912353515625,283.7218322753906,294.97528076171875,297.8422546386719,293.1499938964844,293.1499938964844,280.8500061035156,31606.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569753170013428,1.0,0.0,0.0,3.3824880123138428,3.3825087547302246,7.634240546394722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.37451171875,0.0,1786.39501953125,1895.4371337890625,0.0,3000.640625,1.0,1.0,0.0,3.0,1.0,0.0
12408120,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.8116815090179443,0.2834544479846954,0.2564838826656341,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745361328125,0.9990000128746032,0.6441534161567688,0.5067099332809448,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27423095703125,0.9441179633140564,0.4443781971931457,0.3108242750167846,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738037109375,0.8686169981956482,0.3514291048049927,0.3339841663837433,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.7558318972587585,0.2288447469472885,1.037410020828247,285.27423095703125,284.95001220703125,297.2071838378906,292.0106201171875,297.2406005859375,297.2502136230469,285.2779235839844,1.0,0.5452589988708496,0.2785231173038482,0.2785231173038482,1.0,1.0,-2.936072587966919,0.534008264541626,2.402064323425293,-0.1310576945543289,0.8913073539733887,0.8913073539733887,0.0,124.68843841552734,159.0,45132.3671875,0.0,2067.53515625,1.0,280.53912353515625,283.7218322753906,294.97528076171875,297.8422546386719,293.1499938964844,293.1499938964844,280.8500061035156,31606.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569753170013428,1.0,0.0,0.0,3.3824880123138428,3.3825087547302246,7.634240546394722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.37451171875,0.0,1786.39501953125,1895.4371337890625,0.0,3000.640625,1.0,1.0,0.0,3.0,1.0,0.0
12408180,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119934082031,0.8008267283439636,0.2856739163398742,0.2586540579795837,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.513427734375,0.9990000128746032,0.6450619697570801,0.5318285822868347,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.930641770362854,0.4491515755653381,0.3142605423927307,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125427246094,0.8570393919944763,0.3540355563163757,0.3366249501705169,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5112609863281,0.746283233165741,0.2306706756353378,1.0465806722640991,285.5130310058594,284.95001220703125,297.19073486328125,292.00616455078125,297.24591064453125,297.2619934082031,285.5172119140625,1.0,0.5577613115310669,0.2801525890827179,0.2801525890827179,1.0,1.0,-2.987187623977661,0.551679253578186,2.435508251190185,-0.124972827732563,0.9006476998329163,0.9006476998329163,0.0,133.6359405517578,177.0,44450.79296875,0.0,2200.85693359375,1.0,280.83917236328125,283.96929931640625,294.9786682128906,297.79852294921875,293.1499938964844,293.1499938964844,281.1499938964844,31002.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490805625915527,1.0,0.0,0.0,3.38670015335083,3.386720895767212,7.653266607121623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.3154296875,0.0,1786.1636962890625,1895.4371337890625,0.0,2926.659423828125,1.0,1.0,0.0,3.0,1.0,0.0
12408240,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119934082031,0.8008267283439636,0.2856739163398742,0.2586540579795837,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.513427734375,0.9990000128746032,0.6450619697570801,0.5318285822868347,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.930641770362854,0.4491515755653381,0.3142605423927307,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125427246094,0.8570393919944763,0.3540355563163757,0.3366249501705169,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5112609863281,0.746283233165741,0.2306706756353378,1.0465806722640991,285.5130310058594,284.95001220703125,297.19073486328125,292.00616455078125,297.24591064453125,297.2619934082031,285.5172119140625,1.0,0.5577613115310669,0.2801525890827179,0.2801525890827179,1.0,1.0,-2.987187623977661,0.551679253578186,2.435508251190185,-0.124972827732563,0.9006476998329163,0.9006476998329163,0.0,133.6359405517578,177.0,44450.79296875,0.0,2200.85693359375,1.0,280.83917236328125,283.96929931640625,294.9786682128906,297.79852294921875,293.1499938964844,293.1499938964844,281.1499938964844,31002.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490805625915527,1.0,0.0,0.0,3.38670015335083,3.386720895767212,7.653266607121623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.3154296875,0.0,1786.1636962890625,1895.4371337890625,0.0,2926.659423828125,1.0,1.0,0.0,3.0,1.0,0.0
12408300,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6709899902344,0.7942653894424438,0.2868726551532745,0.2598423361778259,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752014160156,0.9990000128746032,0.6443542242050171,0.5472378134727478,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6740417480469,0.9224148988723756,0.4516593813896179,0.3160761296749115,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726379394531,0.850304901599884,0.3554397523403168,0.3380679488182068,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689147949219,0.7407350540161133,0.2316658347845077,1.0516676902770996,285.67401123046875,284.95001220703125,297.18243408203125,292.0038757324219,297.24658203125,297.2652893066406,285.6851806640625,1.0,0.5651974678039551,0.2809673249721527,0.2809673249721527,1.0,1.0,-3.0171656608581543,0.5617308020591736,2.455434799194336,-0.1216763630509376,0.9070353507995604,0.9070353507995604,0.0,139.2567138671875,177.0,43786.19140625,0.0,2282.94677734375,1.0,281.091064453125,284.1545104980469,294.9596862792969,297.6900634765625,293.1499938964844,293.1499938964844,281.1499938964844,30631.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438551425933838,1.0,0.0,0.0,3.38928747177124,3.389308214187622,7.664964414288988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.912109375,0.0,1786.0167236328125,1895.4371337890625,0.0,2877.75390625,1.0,1.0,0.0,3.0,1.0,0.0
12408360,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.7875677347183228,0.2881712019443512,0.2611728608608246,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.9990000128746032,0.6429553031921387,0.563784122467041,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587280273437,0.9140729904174804,0.4542902410030365,0.3180272877216339,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581787109375,0.8435039520263672,0.3569427132606506,0.3396530151367187,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568054199219,0.7351304888725281,0.2327436655759811,1.0573018789291382,285.7587280273437,284.95001220703125,297.174072265625,292.00152587890625,297.2479248046875,297.2694396972656,285.7633056640625,1.0,0.5732432007789612,0.2814357578754425,0.2814357578754425,1.0,1.0,-3.0496745109558105,0.5715936422348022,2.4780807495117188,-0.1191252544522285,0.9133188724517822,0.9133188724517822,0.0,145.4601287841797,180.0,44005.9921875,0.0,2374.24609375,1.0,281.13916015625,284.23211669921875,294.98406982421875,297.77276611328125,293.1499938964844,293.1499938964844,280.8500061035156,30234.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432026505470276,1.0,0.0,0.0,3.392050266265869,3.392071008682251,7.677465987399046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.5654296875,0.0,1785.8555908203125,1895.4371337890625,0.0,2871.651611328125,1.0,1.0,0.0,3.0,1.0,0.0
12408420,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589050292969,0.7776820659637451,0.2894519567489624,0.2630105912685394,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590270996094,0.9990000128746032,0.6370939016342163,0.5891412496566772,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65899658203125,0.9028433561325072,0.4580869376659393,0.3212237656116485,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.658935546875,0.8338093161582947,0.3588537871837616,0.3421130776405334,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588439941406,0.7270810604095459,0.2340962141752243,1.0661064386367798,285.65899658203125,284.95001220703125,297.1571960449219,291.9967041015625,297.2447204589844,297.2702941894531,285.65966796875,1.0,0.585205614566803,0.2823726832866668,0.2823726832866668,1.0,1.0,-3.0997798442840576,0.5873459577560425,2.5124337673187256,-0.1142247319221496,0.9219406843185424,0.9219406843185424,0.0,155.31190490722656,183.0,45799.32421875,0.0,2520.006103515625,1.0,280.8600158691406,284.0844116210937,295.0662536621094,298.0382385253906,293.1499938964844,293.1499938964844,280.54998779296875,29712.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612398505210876,1.0,0.0,0.0,3.395680904388428,3.3957014083862305,7.693909083172912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.9111328125,0.0,1785.63720703125,1895.4371337890625,0.0,3040.6337890625,1.0,1.0,0.0,3.0,1.0,0.0
12408480,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589050292969,0.7776820659637451,0.2894519567489624,0.2630105912685394,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590270996094,0.9990000128746032,0.6370939016342163,0.5891412496566772,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65899658203125,0.9028433561325072,0.4580869376659393,0.3212237656116485,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.658935546875,0.8338093161582947,0.3588537871837616,0.3421130776405334,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588439941406,0.7270810604095459,0.2340962141752243,1.0661064386367798,285.65899658203125,284.95001220703125,297.1571960449219,291.9967041015625,297.2447204589844,297.2702941894531,285.65966796875,1.0,0.585205614566803,0.2823726832866668,0.2823726832866668,1.0,1.0,-3.0997798442840576,0.5873459577560425,2.5124337673187256,-0.1142247319221496,0.9219406843185424,0.9219406843185424,0.0,155.31190490722656,183.0,45799.32421875,0.0,2520.006103515625,1.0,280.8600158691406,284.0844116210937,295.0662536621094,298.0382385253906,293.1499938964844,293.1499938964844,280.54998779296875,29712.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612398505210876,1.0,0.0,0.0,3.395680904388428,3.3957014083862305,7.693909083172912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.9111328125,0.0,1785.63720703125,1895.4371337890625,0.0,3040.6337890625,1.0,1.0,0.0,3.0,1.0,0.0
12408540,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077209472656,0.7651325464248657,0.2893575429916382,0.2635723948478699,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069885253906,0.9913589358329772,0.629277229309082,0.5982616543769836,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.8893592953681946,0.4604383111000061,0.3233638405799866,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074462890625,0.8217705488204956,0.3594879806041717,0.3433801233768463,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080261230469,0.7165080308914185,0.2342973947525024,1.0701478719711304,285.5072021484375,284.95001220703125,297.1401062011719,291.9916381835937,297.2356872558594,297.2636413574219,285.5053100585937,1.0,0.5937266945838928,0.2833095788955688,0.2833095788955688,1.0,1.0,-3.119879722595215,0.5952627658843994,2.5246169567108154,-0.1102247759699821,0.9281641244888306,0.9281641244888306,0.0,166.01527404785156,186.0,47396.078125,0.0,2616.05712890625,1.0,280.56072998046875,283.8984375,295.0680847167969,298.1668701171875,293.1499938964844,293.1499938964844,280.25,29352.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795595169067383,1.0,0.0,0.0,3.3981821537017822,3.398202657699585,7.705247639933077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.8466796875,0.0,1785.482421875,1895.4371337890625,0.0,3212.4521484375,1.0,1.0,0.0,3.0,1.0,0.0
12408600,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077209472656,0.7651325464248657,0.2893575429916382,0.2635723948478699,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069885253906,0.9913589358329772,0.629277229309082,0.5982616543769836,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.8893592953681946,0.4604383111000061,0.3233638405799866,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074462890625,0.8217705488204956,0.3594879806041717,0.3433801233768463,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080261230469,0.7165080308914185,0.2342973947525024,1.0701478719711304,285.5072021484375,284.95001220703125,297.1401062011719,291.9916381835937,297.2356872558594,297.2636413574219,285.5053100585937,1.0,0.5937266945838928,0.2833095788955688,0.2833095788955688,1.0,1.0,-3.119879722595215,0.5952627658843994,2.5246169567108154,-0.1102247759699821,0.9281641244888306,0.9281641244888306,0.0,166.01527404785156,186.0,47396.078125,0.0,2616.05712890625,1.0,280.56072998046875,283.8984375,295.0680847167969,298.1668701171875,293.1499938964844,293.1499938964844,280.25,29352.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795595169067383,1.0,0.0,0.0,3.3981821537017822,3.398202657699585,7.705247639933077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.8466796875,0.0,1785.482421875,1895.4371337890625,0.0,3212.4521484375,1.0,1.0,0.0,3.0,1.0,0.0
12408660,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.75650954246521,0.2887219488620758,0.2634352743625641,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.980193257331848,0.6251512169837952,0.594300389289856,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3400573730469,0.8801053762435913,0.4614570736885071,0.3244202435016632,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.8132537007331848,0.3593524396419525,0.3437050580978393,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.7084790468215942,0.2338885068893432,1.0703662633895874,285.3400573730469,284.95001220703125,297.1280517578125,291.98797607421875,297.2234802246094,297.2514038085937,285.33526611328125,1.0,0.5973691344261169,0.2838905155658722,0.2838905155658722,1.0,1.0,-3.1174252033233643,0.5962681770324707,2.5211570262908936,-0.108580581843853,0.9302943348884584,0.9302943348884584,0.0,173.11659240722656,186.0,48618.46484375,0.0,2648.564208984375,1.0,280.2803039550781,283.71026611328125,295.06793212890625,298.2745666503906,293.1499938964844,293.1499938964844,280.25,29214.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914406299591064,1.0,0.0,0.0,3.399136543273926,3.3991570472717285,7.709576834713516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.12841796875,0.0,1785.42236328125,1895.4371337890625,0.0,3323.677490234375,1.0,1.0,0.0,3.0,1.0,0.0
12408720,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152770996094,0.753230094909668,0.2883621752262115,0.2632266879081726,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.9757112860679626,0.6236034035682678,0.592808723449707,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.8766617774963379,0.4618260264396667,0.3247606754302978,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8099164366722107,0.3592005372047424,0.3436928987503052,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.315673828125,0.705224335193634,0.2336223125457763,1.0698150396347046,285.3146667480469,284.95001220703125,297.1227111816406,291.986328125,297.2179260253906,297.24578857421875,285.3126220703125,1.0,0.598582923412323,0.2841471433639526,0.2841471433639526,1.0,1.0,-3.1151139736175537,0.5963846445083618,2.5187292098999023,-0.1079352051019668,0.93149071931839,0.93149071931839,0.0,175.824951171875,189.0,48669.23828125,0.0,2658.418701171875,1.0,280.2606201171875,283.686767578125,295.0445861816406,298.23016357421875,293.1499938964844,293.1499938964844,279.95001220703125,29157.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935242295265198,1.0,0.0,0.0,3.399529933929444,3.399550437927246,7.711361149631557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.9072265625,0.0,1785.3975830078125,1895.4371337890625,0.0,3343.149658203125,1.0,1.0,0.0,3.0,1.0,0.0
12408780,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.7445436716079712,0.2868812084197998,0.2622808814048767,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.9630900025367736,0.6188904643058777,0.5885696411132812,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.8678528070449829,0.4626769721508026,0.3256534934043884,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.80068439245224,0.3583564758300781,0.3433164060115814,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.6963501572608948,0.2324743270874023,1.066563367843628,285.11529541015625,284.95001220703125,297.10504150390625,291.9807434082031,297.19891357421875,297.2264099121094,285.1130065917969,1.0,0.6014080047607422,0.284984678030014,0.284984678030014,1.0,1.0,-3.105595827102661,0.5962353348731995,2.509360313415528,-0.1059074997901916,0.9321093559265136,0.9321093559265136,0.0,183.0619964599609,192.0,49850.0859375,0.0,2678.088134765625,1.0,279.9606628417969,283.46978759765625,295.0235900878906,298.2823181152344,293.1499938964844,293.1499938964844,279.6499938964844,29107.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904133439064026,1.0,0.0,0.0,3.399879217147827,3.399899482727051,7.712945375715208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.041015625,0.0,1785.3753662109375,1895.4371337890625,0.0,3442.08251953125,1.0,1.0,0.0,3.0,1.0,0.0
12408840,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.7445436716079712,0.2868812084197998,0.2622808814048767,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.9630900025367736,0.6188904643058777,0.5885696411132812,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.8678528070449829,0.4626769721508026,0.3256534934043884,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.80068439245224,0.3583564758300781,0.3433164060115814,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.6963501572608948,0.2324743270874023,1.066563367843628,285.11529541015625,284.95001220703125,297.10504150390625,291.9807434082031,297.19891357421875,297.2264099121094,285.1130065917969,1.0,0.6014080047607422,0.284984678030014,0.284984678030014,1.0,1.0,-3.105595827102661,0.5962353348731995,2.509360313415528,-0.1059074997901916,0.9321093559265136,0.9321093559265136,0.0,183.0619964599609,192.0,49850.0859375,0.0,2678.088134765625,1.0,279.9606628417969,283.46978759765625,295.0235900878906,298.2823181152344,293.1499938964844,293.1499938964844,279.6499938964844,29107.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904133439064026,1.0,0.0,0.0,3.399879217147827,3.399899482727051,7.712945375715208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.041015625,0.0,1785.3753662109375,1895.4371337890625,0.0,3442.08251953125,1.0,1.0,0.0,3.0,1.0,0.0
12408900,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7409944534301758,0.2860420644283294,0.2616995871067047,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9576181769371032,0.6166186332702637,0.5865921974182129,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8644158840179443,0.4629887342453003,0.3260103762149811,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.7968562841415405,0.3578055799007416,0.3429812490940094,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.6926202774047852,0.2317975014448166,1.064327359199524,284.97393798828125,284.95001220703125,297.0960693359375,291.97784423828125,297.1893615722656,297.2167053222656,284.9648132324219,1.0,0.6023246645927429,0.2854034602642059,0.2854034602642059,1.0,1.0,-3.09985899925232,0.5958973169326782,2.503961563110352,-0.104946844279766,0.930903434753418,0.930903434753418,0.0,185.997299194336,192.0,50880.375,0.0,2682.333740234375,1.0,279.70855712890625,283.3074951171875,295.0353088378906,298.4055480957031,293.1499938964844,293.1499938964844,279.6499938964844,29140.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105859398841858,1.0,0.0,0.0,3.3996527194976807,3.3996732234954834,7.711918783570582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.0810546875,0.0,1785.3897705078125,1895.4371337890625,0.0,3502.040771484375,1.0,1.0,0.0,3.0,1.0,0.0
12408960,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7375959753990173,0.2851020097732544,0.2609836161136627,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9522698521614076,0.6142776608467102,0.5845062732696533,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8611850142478943,0.4631871283054352,0.3262436687946319,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7931948304176331,0.357143223285675,0.3425014019012451,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6890271902084351,0.2310351729393005,1.0615838766098022,284.9106140136719,284.95001220703125,297.0870361328125,291.9748840332031,297.17938232421875,297.2064208984375,284.9081420898437,1.0,0.6029700040817261,0.2861677408218384,0.2861677408218384,1.0,1.0,-3.092897415161133,0.596142053604126,2.496755361557007,-0.1031225845217704,0.9299610257148744,0.9299610257148744,0.0,188.7196044921875,195.0,50959.828125,0.0,2683.020263671875,1.0,279.66070556640625,283.248779296875,295.00927734375,298.3367614746094,293.1499938964844,293.1499938964844,279.3500061035156,29200.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130710363388062,1.0,0.0,0.0,3.3992319107055664,3.39925217628479,7.710008844696858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.490234375,0.0,1785.4163818359375,1895.4371337890625,0.0,3525.081787109375,1.0,1.0,0.0,3.0,1.0,0.0
