time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409020,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021789550781,0.7315647602081299,0.2831034064292907,0.2594427466392517,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.942437708377838,0.6095130443572998,0.5803066492080688,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7013854980469,0.8556876182556152,0.463432103395462,0.3266155123710632,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017517089844,0.7867053747177124,0.355648010969162,0.341371476650238,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70263671875,0.6825626492500305,0.2293833792209625,1.0554255247116089,284.701416015625,284.95001220703125,297.0686950683594,291.9686889648437,297.1595458984375,297.1861572265625,284.69879150390625,1.0,0.6037133932113647,0.2876962721347809,0.2876962721347809,1.0,1.0,-3.077683448791504,0.5963906049728394,2.481292724609375,-0.0994386672973632,0.9249926209449768,0.9249926209449768,0.0,193.437744140625,198.0,52005.40234375,0.0,2678.0126953125,1.0,279.3606872558594,283.0242919921875,294.9985046386719,298.3919677734375,293.1499938964844,293.1499938964844,279.04998779296875,29446.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211130738258362,1.0,0.0,0.0,3.397528171539306,3.3975486755371094,7.702282687205297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.775390625,0.0,1785.523193359375,1895.4371337890625,0.0,3599.427001953125,1.0,1.0,0.0,3.0,1.0,0.0
12409080,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021789550781,0.7315647602081299,0.2831034064292907,0.2594427466392517,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.942437708377838,0.6095130443572998,0.5803066492080688,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7013854980469,0.8556876182556152,0.463432103395462,0.3266155123710632,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017517089844,0.7867053747177124,0.355648010969162,0.341371476650238,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70263671875,0.6825626492500305,0.2293833792209625,1.0554255247116089,284.701416015625,284.95001220703125,297.0686950683594,291.9686889648437,297.1595458984375,297.1861572265625,284.69879150390625,1.0,0.6037133932113647,0.2876962721347809,0.2876962721347809,1.0,1.0,-3.077683448791504,0.5963906049728394,2.481292724609375,-0.0994386672973632,0.9249926209449768,0.9249926209449768,0.0,193.437744140625,198.0,52005.40234375,0.0,2678.0126953125,1.0,279.3606872558594,283.0242919921875,294.9985046386719,298.3919677734375,293.1499938964844,293.1499938964844,279.04998779296875,29446.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211130738258362,1.0,0.0,0.0,3.397528171539306,3.3975486755371094,7.702282687205297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.775390625,0.0,1785.523193359375,1895.4371337890625,0.0,3599.427001953125,1.0,1.0,0.0,3.0,1.0,0.0
12409140,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891967773437,0.7260136604309082,0.2809382677078247,0.2577263712882995,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4880676269531,0.933172643184662,0.6045287847518921,0.5758925676345825,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4883728027344,0.8508485555648804,0.4634438157081604,0.3268076181411743,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.48876953125,0.7807754874229431,0.3539077341556549,0.3399861454963684,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4896850585937,0.6765852570533752,0.2275580465793609,1.0483639240264893,284.4884033203125,284.95001220703125,297.04998779296875,291.9621887207031,297.1396179199219,297.1658630371094,284.4856262207031,1.0,0.6039050221443176,0.2892248332500458,0.2892248332500458,1.0,1.0,-3.060391902923584,0.5960485339164734,2.464343309402466,-0.0958815962076187,0.9171574711799622,0.9171574711799622,0.0,197.59263610839844,201.0,52989.58203125,0.0,2666.021728515625,1.0,279.06072998046875,282.7969055175781,294.9888916015625,298.4452209472656,293.1499938964844,293.1499938964844,278.75,29862.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928531527519226,1.0,0.0,0.0,3.394636869430542,3.3946573734283447,7.689179142289504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.5849609375,0.0,1785.7008056640625,1895.4371337890625,0.0,3667.673828125,1.0,1.0,0.0,3.0,1.0,0.0
12409200,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891967773437,0.7260136604309082,0.2809382677078247,0.2577263712882995,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4880676269531,0.933172643184662,0.6045287847518921,0.5758925676345825,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4883728027344,0.8508485555648804,0.4634438157081604,0.3268076181411743,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.48876953125,0.7807754874229431,0.3539077341556549,0.3399861454963684,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4896850585937,0.6765852570533752,0.2275580465793609,1.0483639240264893,284.4884033203125,284.95001220703125,297.04998779296875,291.9621887207031,297.1396179199219,297.1658630371094,284.4856262207031,1.0,0.6039050221443176,0.2892248332500458,0.2892248332500458,1.0,1.0,-3.060391902923584,0.5960485339164734,2.464343309402466,-0.0958815962076187,0.9171574711799622,0.9171574711799622,0.0,197.59263610839844,201.0,52989.58203125,0.0,2666.021728515625,1.0,279.06072998046875,282.7969055175781,294.9888916015625,298.4452209472656,293.1499938964844,293.1499938964844,278.75,29862.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928531527519226,1.0,0.0,0.0,3.394636869430542,3.3946573734283447,7.689179142289504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.5849609375,0.0,1785.7008056640625,1895.4371337890625,0.0,3667.673828125,1.0,1.0,0.0,3.0,1.0,0.0
12409260,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728271484375,0.720661461353302,0.2786155045032501,0.2558579444885254,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27166748046875,0.924290418624878,0.5993166565895081,0.5712542533874512,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2719421386719,0.8463863134384155,0.4632412195205688,0.3268404304981231,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2723693847656,0.7751604318618774,0.3519450426101684,0.3383752703666687,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2733459472656,0.6708934307098389,0.2255823016166687,1.0405564308166504,284.2720031738281,284.95001220703125,297.028076171875,291.9543762207031,297.119384765625,297.14605712890625,284.26910400390625,1.0,0.6037049889564514,0.2907657921314239,0.2907657921314239,1.0,1.0,-3.041288614273072,0.5952128171920776,2.446075677871704,-0.0924089401960372,0.9064139127731324,0.9064139127731324,0.0,201.40948486328125,189.0,53914.5234375,0.0,2648.846435546875,1.0,278.7607727050781,282.5670166015625,294.9789428710937,298.4952392578125,293.1499938964844,293.1499938964844,278.45001220703125,30479.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354999661445618,1.0,0.0,0.0,3.390344858169556,3.3903653621673584,7.669747219551937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.373046875,0.0,1785.95556640625,1895.4371337890625,0.0,3731.448974609375,1.0,1.0,0.0,3.0,1.0,0.0
12409320,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728271484375,0.720661461353302,0.2786155045032501,0.2558579444885254,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27166748046875,0.924290418624878,0.5993166565895081,0.5712542533874512,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2719421386719,0.8463863134384155,0.4632412195205688,0.3268404304981231,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2723693847656,0.7751604318618774,0.3519450426101684,0.3383752703666687,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2733459472656,0.6708934307098389,0.2255823016166687,1.0405564308166504,284.2720031738281,284.95001220703125,297.028076171875,291.9543762207031,297.119384765625,297.14605712890625,284.26910400390625,1.0,0.6037049889564514,0.2907657921314239,0.2907657921314239,1.0,1.0,-3.041288614273072,0.5952128171920776,2.446075677871704,-0.0924089401960372,0.9064139127731324,0.9064139127731324,0.0,201.40948486328125,189.0,53914.5234375,0.0,2648.846435546875,1.0,278.7607727050781,282.5670166015625,294.9789428710937,298.4952392578125,293.1499938964844,293.1499938964844,278.45001220703125,30479.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354999661445618,1.0,0.0,0.0,3.390344858169556,3.3903653621673584,7.669747219551937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.373046875,0.0,1785.95556640625,1895.4371337890625,0.0,3731.448974609375,1.0,1.0,0.0,3.0,1.0,0.0
12409380,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0512084960937,0.720259964466095,0.276164710521698,0.2536183893680572,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0499572753906,0.9235896468162536,0.5938917398452759,0.5661524534225464,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0502624511719,0.8480454683303833,0.4628500640392303,0.3265455663204193,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0507202148437,0.7754024267196655,0.3497920930385589,0.336317241191864,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0517883300781,0.6703596115112305,0.2234859317541122,1.0309349298477173,284.0503234863281,284.95001220703125,297.0003662109375,291.9443359375,297.098388671875,297.1269836425781,284.0471496582031,1.0,0.5988238453865051,0.2923067808151245,0.2923067808151245,1.0,1.0,-3.018073558807373,0.5932183861732483,2.4248549938201904,-0.0891278609633445,0.8926830887794495,0.8926830887794495,0.0,198.52389526367188,177.0,54752.421875,0.0,2589.4228515625,1.0,278.4608154296875,282.3333435058594,294.9668884277344,298.53912353515625,293.1499938964844,293.1499938964844,278.75,31345.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420636296272278,1.0,0.0,0.0,3.384310007095337,3.3843307495117188,7.642466925972258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.1376953125,0.0,1786.296142578125,1895.4371337890625,0.0,3791.1923828125,1.0,1.0,0.0,3.0,1.0,0.0
12409440,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0512084960937,0.720259964466095,0.276164710521698,0.2536183893680572,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0499572753906,0.9235896468162536,0.5938917398452759,0.5661524534225464,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0502624511719,0.8480454683303833,0.4628500640392303,0.3265455663204193,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0507202148437,0.7754024267196655,0.3497920930385589,0.336317241191864,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0517883300781,0.6703596115112305,0.2234859317541122,1.0309349298477173,284.0503234863281,284.95001220703125,297.0003662109375,291.9443359375,297.098388671875,297.1269836425781,284.0471496582031,1.0,0.5988238453865051,0.2923067808151245,0.2923067808151245,1.0,1.0,-3.018073558807373,0.5932183861732483,2.4248549938201904,-0.0891278609633445,0.8926830887794495,0.8926830887794495,0.0,198.52389526367188,177.0,54752.421875,0.0,2589.4228515625,1.0,278.4608154296875,282.3333435058594,294.9668884277344,298.53912353515625,293.1499938964844,293.1499938964844,278.75,31345.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420636296272278,1.0,0.0,0.0,3.384310007095337,3.3843307495117188,7.642466925972258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.1376953125,0.0,1786.296142578125,1895.4371337890625,0.0,3791.1923828125,1.0,1.0,0.0,3.0,1.0,0.0
12409500,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14605712890625,0.7216187119483948,0.2753529846668243,0.2525505721569061,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1490783691406,0.9256941080093384,0.5917272567749023,0.563683032989502,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1483764648437,0.8507582545280457,0.463154137134552,0.3264514505863189,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.777292013168335,0.3490422070026397,0.3352946043014526,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446533203125,0.6716505885124207,0.2226682752370834,1.0260602235794067,284.1482238769531,284.95001220703125,296.98443603515625,291.93853759765625,297.09112548828125,297.1221923828125,284.1551513671875,1.0,0.5954762697219849,0.293077290058136,0.293077290058136,1.0,1.0,-3.006612777709961,0.5922447443008423,2.414368152618408,-0.0875935330986976,0.8882466554641724,0.8882466554641724,0.0,195.25282287597656,177.0,53535.6953125,0.0,2550.91650390625,1.0,278.69488525390625,282.4601745605469,294.89947509765625,298.29718017578125,293.1499938964844,293.1499938964844,278.75,31700.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93491792678833,1.0,0.0,0.0,3.3818373680114746,3.3818581104278564,7.631303446942184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.26953125,0.0,1786.4298095703125,1895.4371337890625,0.0,3726.13525390625,1.0,1.0,0.0,3.0,1.0,0.0
12409560,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.18719482421875,0.7245612144470215,0.275027871131897,0.2519219815731048,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.18756103515625,0.9301387667655944,0.5902109146118164,0.5618489980697632,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1874694824219,0.8553357124328613,0.4640292227268219,0.326774924993515,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1873474121094,0.7809175848960876,0.3487360179424286,0.3346634209156036,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18701171875,0.674508810043335,0.2221941649913787,1.0224740505218506,284.1874694824219,284.95001220703125,296.9672241210937,291.9322509765625,297.0878601074219,297.1229858398437,284.18817138671875,1.0,0.5919133424758911,0.2938983738422394,0.2938983738422394,1.0,1.0,-2.998964548110962,0.592427134513855,2.4065372943878174,-0.085770159959793,0.8835967183113098,0.8835967183113098,0.0,190.7711334228516,165.0,53213.66796875,0.0,2513.6044921875,1.0,278.7399597167969,282.5005798339844,294.88995361328125,298.29302978515625,293.1499938964844,293.1499938964844,279.04998779296875,32017.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301754236221312,1.0,0.0,0.0,3.3796205520629883,3.37964129447937,7.621302415827813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.056640625,0.0,1786.546630859375,1895.4371337890625,0.0,3682.7490234375,1.0,1.0,0.0,3.0,1.0,0.0
12409620,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3629455566406,0.7335702180862427,0.2752040326595306,0.2514415085315704,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36358642578125,0.9436253905296326,0.5882905721664429,0.5592945218086243,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3634338378906,0.8684681057929993,0.4667390882968902,0.3281281888484955,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3632202148437,0.7918437719345093,0.3489714860916137,0.3342033326625824,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3626403808594,0.6836645603179932,0.221983402967453,1.0184402465820312,284.3634033203125,284.95001220703125,296.9289855957031,291.918212890625,297.0875244140625,297.1336669921875,284.3648376464844,1.0,0.5845872163772583,0.2955405712127685,0.2955405712127685,1.0,1.0,-2.9915308952331543,0.5949318408966064,2.396599054336548,-0.0816698744893074,0.8771919012069702,0.8771919012069702,0.0,179.83401489257812,153.0,51769.8125,0.0,2443.916015625,1.0,279.03912353515625,282.7004699707031,294.8686218261719,298.1630249023437,293.1499938964844,293.1499938964844,279.3500061035156,32521.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176402688026428,1.0,0.0,0.0,3.3761000633239746,3.3761210441589355,7.605432870150253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.61328125,0.0,1786.7265625,1895.4371337890625,0.0,3567.365478515625,1.0,1.0,0.0,3.0,1.0,0.0
12409680,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3629455566406,0.7335702180862427,0.2752040326595306,0.2514415085315704,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36358642578125,0.9436253905296326,0.5882905721664429,0.5592945218086243,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3634338378906,0.8684681057929993,0.4667390882968902,0.3281281888484955,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3632202148437,0.7918437719345093,0.3489714860916137,0.3342033326625824,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3626403808594,0.6836645603179932,0.221983402967453,1.0184402465820312,284.3634033203125,284.95001220703125,296.9289855957031,291.918212890625,297.0875244140625,297.1336669921875,284.3648376464844,1.0,0.5845872163772583,0.2955405712127685,0.2955405712127685,1.0,1.0,-2.9915308952331543,0.5949318408966064,2.396599054336548,-0.0816698744893074,0.8771919012069702,0.8771919012069702,0.0,179.83401489257812,153.0,51769.8125,0.0,2443.916015625,1.0,279.03912353515625,282.7004699707031,294.8686218261719,298.1630249023437,293.1499938964844,293.1499938964844,279.3500061035156,32521.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176402688026428,1.0,0.0,0.0,3.3761000633239746,3.3761210441589355,7.605432870150253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.61328125,0.0,1786.7265625,1895.4371337890625,0.0,3567.365478515625,1.0,1.0,0.0,3.0,1.0,0.0
12409740,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5497436523437,0.7459235191345215,0.2760484516620636,0.2516128122806549,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505065917969,0.9609310626983644,0.5872858762741089,0.5576887130737305,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55035400390625,0.8859395384788513,0.4702412188053131,0.3300814926624298,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.550048828125,0.8065513372421265,0.3499561846256256,0.3344948887825012,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54937744140625,0.6964676976203918,0.2224853187799453,1.0176889896392822,284.55029296875,284.95001220703125,296.88604736328125,291.90234375,297.0912475585937,297.1510314941406,284.55206298828125,1.0,0.5774059891700745,0.2971827387809753,0.2971827387809753,1.0,1.0,-2.99159574508667,0.5994815230369568,2.3921141624450684,-0.0771394222974777,0.8733595609664917,0.8733595609664917,0.0,167.6435546875,141.0,50439.37109375,0.0,2381.805419921875,1.0,279.33905029296875,282.9081726074219,294.8590393066406,298.06597900390625,293.1499938964844,293.1499938964844,279.6499938964844,32845.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067649245262146,1.0,0.0,0.0,3.3738338947296143,3.373854875564575,7.595226634293795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.759765625,0.0,1786.8387451171875,1895.4371337890625,0.0,3466.55712890625,1.0,1.0,0.0,3.0,1.0,0.0
12409800,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5497436523437,0.7459235191345215,0.2760484516620636,0.2516128122806549,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505065917969,0.9609310626983644,0.5872858762741089,0.5576887130737305,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55035400390625,0.8859395384788513,0.4702412188053131,0.3300814926624298,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.550048828125,0.8065513372421265,0.3499561846256256,0.3344948887825012,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54937744140625,0.6964676976203918,0.2224853187799453,1.0176889896392822,284.55029296875,284.95001220703125,296.88604736328125,291.90234375,297.0912475585937,297.1510314941406,284.55206298828125,1.0,0.5774059891700745,0.2971827387809753,0.2971827387809753,1.0,1.0,-2.99159574508667,0.5994815230369568,2.3921141624450684,-0.0771394222974777,0.8733595609664917,0.8733595609664917,0.0,167.6435546875,141.0,50439.37109375,0.0,2381.805419921875,1.0,279.33905029296875,282.9081726074219,294.8590393066406,298.06597900390625,293.1499938964844,293.1499938964844,279.6499938964844,32845.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067649245262146,1.0,0.0,0.0,3.3738338947296143,3.373854875564575,7.595226634293795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.759765625,0.0,1786.8387451171875,1895.4371337890625,0.0,3466.55712890625,1.0,1.0,0.0,3.0,1.0,0.0
12409860,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.7616369724273682,0.2773166596889496,0.2521783411502838,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.97984516620636,0.5868463516235352,0.5566498637199402,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.907365620136261,0.4742490947246551,0.3324043750762939,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.8234221935272217,0.351409763097763,0.3352563977241516,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418212890625,0.7121835350990295,0.2234596759080886,1.0191681385040283,284.7427978515625,284.95001220703125,296.8387451171875,291.8847961425781,297.0958557128906,297.1708068847656,284.74481201171875,1.0,0.5705380439758301,0.2985745966434479,0.2985745966434479,1.0,1.0,-2.9965083599090576,0.6047042608261108,2.391803979873657,-0.0729845091700553,0.8721344470977783,0.8721344470977783,0.0,155.04238891601562,129.0,49185.28515625,0.0,2326.332763671875,1.0,279.6390075683594,283.1199035644531,294.8471374511719,297.9750366210937,293.1499938964844,293.1499938964844,279.95001220703125,32969.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970776200294495,1.0,0.0,0.0,3.372966289520264,3.3729872703552246,7.59132035454968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.59423828125,0.0,1786.8809814453125,1895.4371337890625,0.0,3376.328369140625,1.0,1.0,0.0,3.0,1.0,0.0
12409920,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.7616369724273682,0.2773166596889496,0.2521783411502838,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.97984516620636,0.5868463516235352,0.5566498637199402,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.907365620136261,0.4742490947246551,0.3324043750762939,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.8234221935272217,0.351409763097763,0.3352563977241516,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418212890625,0.7121835350990295,0.2234596759080886,1.0191681385040283,284.7427978515625,284.95001220703125,296.8387451171875,291.8847961425781,297.0958557128906,297.1708068847656,284.74481201171875,1.0,0.5705380439758301,0.2985745966434479,0.2985745966434479,1.0,1.0,-2.9965083599090576,0.6047042608261108,2.391803979873657,-0.0729845091700553,0.8721344470977783,0.8721344470977783,0.0,155.04238891601562,129.0,49185.28515625,0.0,2326.332763671875,1.0,279.6390075683594,283.1199035644531,294.8471374511719,297.9750366210937,293.1499938964844,293.1499938964844,279.95001220703125,32969.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970776200294495,1.0,0.0,0.0,3.372966289520264,3.3729872703552246,7.59132035454968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.59423828125,0.0,1786.8809814453125,1895.4371337890625,0.0,3376.328369140625,1.0,1.0,0.0,3.0,1.0,0.0
12409980,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.7812828421592712,0.2788926959037781,0.2530357241630554,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9986371397972108,0.586829662322998,0.5559280514717102,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9356411695480348,0.4786455333232879,0.3350059390068054,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8430913686752319,0.3531981408596039,0.3363498151302337,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.7293745875358582,0.2247713357210159,1.0222448110580444,284.9389038085937,284.95001220703125,296.7874755859375,291.8656311035156,297.1006774902344,297.1920166015625,284.9410095214844,1.0,0.5640113353729248,0.299966424703598,0.299966424703598,1.0,1.0,-3.004807233810425,0.6108568906784058,2.393950223922729,-0.068610168993473,0.873548150062561,0.873548150062561,0.0,142.3669891357422,117.0,47987.45703125,0.0,2276.351806640625,1.0,279.93902587890625,283.3343200683594,294.8313293457031,297.88433837890625,293.1499938964844,293.1499938964844,280.25,32884.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880202770233154,1.0,0.0,0.0,3.3735625743865967,3.3735835552215576,7.594004500788287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.1005859375,0.0,1786.85205078125,1895.4371337890625,0.0,3291.6884765625,1.0,1.0,0.0,3.0,1.0,0.0
12410040,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.7812828421592712,0.2788926959037781,0.2530357241630554,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9986371397972108,0.586829662322998,0.5559280514717102,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9356411695480348,0.4786455333232879,0.3350059390068054,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8430913686752319,0.3531981408596039,0.3363498151302337,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.7293745875358582,0.2247713357210159,1.0222448110580444,284.9389038085937,284.95001220703125,296.7874755859375,291.8656311035156,297.1006774902344,297.1920166015625,284.9410095214844,1.0,0.5640113353729248,0.299966424703598,0.299966424703598,1.0,1.0,-3.004807233810425,0.6108568906784058,2.393950223922729,-0.068610168993473,0.873548150062561,0.873548150062561,0.0,142.3669891357422,117.0,47987.45703125,0.0,2276.351806640625,1.0,279.93902587890625,283.3343200683594,294.8313293457031,297.88433837890625,293.1499938964844,293.1499938964844,280.25,32884.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880202770233154,1.0,0.0,0.0,3.3735625743865967,3.3735835552215576,7.594004500788287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.1005859375,0.0,1786.85205078125,1895.4371337890625,0.0,3291.6884765625,1.0,1.0,0.0,3.0,1.0,0.0
12410100,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7888464331626892,0.2797057926654815,0.2535886764526367,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9990000128746032,0.5874105095863342,0.5448286533355713,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9464621543884276,0.4809000194072723,0.3364188969135284,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8506832122802734,0.3541333377361297,0.3370440900325775,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7357484102249146,0.2254761904478073,1.0245317220687866,285.0690612792969,284.95001220703125,296.7604675292969,291.8554992675781,297.1024475097656,297.2021179199219,285.07696533203125,1.0,0.5602220892906189,0.3006623387336731,0.3006623387336731,1.0,1.0,-2.9974427223205566,0.6107252240180969,2.3867175579071045,-0.0666857212781906,0.875602662563324,0.875602662563324,0.0,137.86741638183594,117.0,46839.109375,0.0,2240.149169921875,1.0,280.19061279296875,283.48797607421875,294.8013000488281,297.7416076660156,293.1499938964844,293.1499938964844,280.25,32763.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816465735435486,1.0,0.0,0.0,3.374408721923828,3.37442946434021,7.597814146720339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.39208984375,0.0,1786.810546875,1895.4371337890625,0.0,3232.009765625,1.0,1.0,0.0,3.0,1.0,0.0
12410160,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.7967396378517151,0.2805567383766174,0.2542111575603485,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.9990000128746032,0.589259147644043,0.5305492281913757,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.9572324156761168,0.4832147061824798,0.337915301322937,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.8587073683738708,0.3551150560379028,0.3378119766712188,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.742447555065155,0.2262471318244934,1.027141809463501,285.1138916015625,284.95001220703125,296.73260498046875,291.84503173828125,297.1048583984375,297.21337890625,285.1146545410156,1.0,0.5560479164123535,0.3012734353542328,0.3012734353542328,1.0,1.0,-2.986889839172364,0.6094932556152344,2.377396583557129,-0.0655021145939827,0.8771922588348389,0.8771922588348389,0.0,133.3513641357422,120.0,46567.15234375,0.0,2198.4462890625,1.0,280.239013671875,283.5334777832031,294.8101501464844,297.7823486328125,293.1499938964844,293.1499938964844,280.54998779296875,32618.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789053559303284,1.0,0.0,0.0,3.3754196166992188,3.3754403591156006,7.602366736136901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.27880859375,0.0,1786.7606201171875,1895.4371337890625,0.0,3206.321044921875,1.0,1.0,0.0,3.0,1.0,0.0
12410220,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.8077805042266846,0.2823264002799988,0.2555685639381408,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.9990000128746032,0.5948458909988403,0.5123286843299866,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928466796875,0.971632480621338,0.4879940152168274,0.3410297036170959,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925720214844,0.8701828122138977,0.3571760654449463,0.3395059704780578,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.7522518634796143,0.2279890477657318,1.0336493253707886,285.2927551269531,284.95001220703125,296.6744689941406,291.8230895996094,297.1112976074219,297.2387084960937,285.29443359375,1.0,0.5522879362106323,0.3024955689907074,0.3024955689907074,1.0,1.0,-2.980198383331299,0.6110106110572815,2.369187831878662,-0.0626819282770156,0.8831885457038879,0.8831885457038879,0.0,128.0001220703125,123.0,45256.47265625,0.0,2159.505126953125,1.0,280.5390930175781,283.73681640625,294.784423828125,297.6723327636719,293.1499938964844,293.1499938964844,280.8500061035156,32189.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868818461894989,1.0,0.0,0.0,3.378417730331421,3.3784384727478027,7.615878416800115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.890625,0.0,1786.60888671875,1895.4371337890625,0.0,3111.72705078125,1.0,1.0,0.0,3.0,1.0,0.0
12410280,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.8077805042266846,0.2823264002799988,0.2555685639381408,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.9990000128746032,0.5948458909988403,0.5123286843299866,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928466796875,0.971632480621338,0.4879940152168274,0.3410297036170959,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925720214844,0.8701828122138977,0.3571760654449463,0.3395059704780578,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.7522518634796143,0.2279890477657318,1.0336493253707886,285.2927551269531,284.95001220703125,296.6744689941406,291.8230895996094,297.1112976074219,297.2387084960937,285.29443359375,1.0,0.5522879362106323,0.3024955689907074,0.3024955689907074,1.0,1.0,-2.980198383331299,0.6110106110572815,2.369187831878662,-0.0626819282770156,0.8831885457038879,0.8831885457038879,0.0,128.0001220703125,123.0,45256.47265625,0.0,2159.505126953125,1.0,280.5390930175781,283.73681640625,294.784423828125,297.6723327636719,293.1499938964844,293.1499938964844,280.8500061035156,32189.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868818461894989,1.0,0.0,0.0,3.378417730331421,3.3784384727478027,7.615878416800115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.890625,0.0,1786.60888671875,1895.4371337890625,0.0,3111.72705078125,1.0,1.0,0.0,3.0,1.0,0.0
12410340,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812316894531,0.8152340054512024,0.2842766344547272,0.2571579217910766,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.9990000128746032,0.6010834574699402,0.5011979341506958,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.9811964631080629,0.4930906295776367,0.3444167971611023,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815368652344,0.8783698678016663,0.3594384491443634,0.3414654731750488,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808654785156,0.7595566511154175,0.2299572974443435,1.041666030883789,285.48175048828125,284.95001220703125,296.61346435546875,291.7999572753906,297.1136779785156,297.2596435546875,285.4836120605469,1.0,0.5513082146644592,0.303717702627182,0.303717702627182,1.0,1.0,-2.984783172607422,0.6156722903251648,2.3691108226776123,-0.0590642020106315,0.8917935490608215,0.8917935490608215,0.0,125.1622314453125,141.0,44056.6875,0.0,2153.034912109375,1.0,280.839111328125,283.947998046875,294.761474609375,297.5731506347656,293.1499938964844,293.1499938964844,281.1499938964844,31593.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587256669998169,1.0,0.0,0.0,3.3825817108154297,3.3826024532318115,7.634663461431046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.77392578125,0.0,1786.389892578125,1895.4371337890625,0.0,3017.0537109375,1.0,1.0,0.0,3.0,1.0,0.0
12410400,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812316894531,0.8152340054512024,0.2842766344547272,0.2571579217910766,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.9990000128746032,0.6010834574699402,0.5011979341506958,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.9811964631080629,0.4930906295776367,0.3444167971611023,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815368652344,0.8783698678016663,0.3594384491443634,0.3414654731750488,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808654785156,0.7595566511154175,0.2299572974443435,1.041666030883789,285.48175048828125,284.95001220703125,296.61346435546875,291.7999572753906,297.1136779785156,297.2596435546875,285.4836120605469,1.0,0.5513082146644592,0.303717702627182,0.303717702627182,1.0,1.0,-2.984783172607422,0.6156722903251648,2.3691108226776123,-0.0590642020106315,0.8917935490608215,0.8917935490608215,0.0,125.1622314453125,141.0,44056.6875,0.0,2153.034912109375,1.0,280.839111328125,283.947998046875,294.761474609375,297.5731506347656,293.1499938964844,293.1499938964844,281.1499938964844,31593.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587256669998169,1.0,0.0,0.0,3.3825817108154297,3.3826024532318115,7.634663461431046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.77392578125,0.0,1786.389892578125,1895.4371337890625,0.0,3017.0537109375,1.0,1.0,0.0,3.0,1.0,0.0
12410460,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.68426513671875,0.8135154843330383,0.2864459455013275,0.2591135799884796,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852722167969,0.9990000128746032,0.606429398059845,0.5083467960357666,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851806640625,0.9802348613739014,0.4985278248786926,0.348171979188919,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.876210629940033,0.3619457185268402,0.3438320755958557,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6837158203125,0.7583494186401367,0.232100710272789,1.051414132118225,285.68505859375,284.95001220703125,296.5499267578125,291.7757568359375,297.115478515625,297.2806396484375,285.6881408691406,1.0,0.5577609539031982,0.305065244436264,0.305065244436264,1.0,1.0,-3.014770269393921,0.6278465986251831,2.386923551559448,-0.0538895614445209,0.9031769633293152,0.9031769633293152,0.0,128.2545928955078,159.0,43172.484375,0.0,2221.602783203125,1.0,281.13916015625,284.1792907714844,294.7420349121094,297.4918212890625,293.1499938964844,293.1499938964844,280.8500061035156,30854.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495059013366699,1.0,0.0,0.0,3.387733697891236,3.387754201889038,7.657937430849415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.07080078125,0.0,1786.10546875,1895.4371337890625,0.0,2930.64306640625,1.0,1.0,0.0,3.0,1.0,0.0
12410520,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.68426513671875,0.8135154843330383,0.2864459455013275,0.2591135799884796,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852722167969,0.9990000128746032,0.606429398059845,0.5083467960357666,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851806640625,0.9802348613739014,0.4985278248786926,0.348171979188919,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.876210629940033,0.3619457185268402,0.3438320755958557,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6837158203125,0.7583494186401367,0.232100710272789,1.051414132118225,285.68505859375,284.95001220703125,296.5499267578125,291.7757568359375,297.115478515625,297.2806396484375,285.6881408691406,1.0,0.5577609539031982,0.305065244436264,0.305065244436264,1.0,1.0,-3.014770269393921,0.6278465986251831,2.386923551559448,-0.0538895614445209,0.9031769633293152,0.9031769633293152,0.0,128.2545928955078,159.0,43172.484375,0.0,2221.602783203125,1.0,281.13916015625,284.1792907714844,294.7420349121094,297.4918212890625,293.1499938964844,293.1499938964844,280.8500061035156,30854.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495059013366699,1.0,0.0,0.0,3.387733697891236,3.387754201889038,7.657937430849415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.07080078125,0.0,1786.10546875,1895.4371337890625,0.0,2930.64306640625,1.0,1.0,0.0,3.0,1.0,0.0
12410580,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.8033793568611145,0.2874574661254883,0.2606326043605804,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664978027344,0.9990000128746032,0.606819748878479,0.5309406518936157,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664978027344,0.969936192035675,0.5025970935821533,0.3515129089355469,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.8652287125587463,0.3635031282901764,0.3458830714225769,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.749767541885376,0.2335366755723953,1.0602246522903442,285.56646728515625,284.95001220703125,296.4842529296875,291.7506103515625,297.1044311523437,297.2856750488281,285.5670471191406,1.0,0.5689982175827026,0.3064127564430237,0.3064127564430237,1.0,1.0,-3.060820817947388,0.6446241140365601,2.416196823120117,-0.0473984479904174,0.9104061126708984,0.9104061126708984,0.0,136.36505126953125,162.0,44795.703125,0.0,2346.87841796875,1.0,280.86004638671875,284.0182800292969,294.8077087402344,297.72137451171875,293.1499938964844,293.1499938964844,280.54998779296875,30378.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648987412452698,1.0,0.0,0.0,3.3910505771636963,3.391071081161499,7.672940114389348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.3359375,0.0,1785.9144287109375,1895.4371337890625,0.0,3074.955810546875,1.0,1.0,0.0,3.0,1.0,0.0
12410640,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.8033793568611145,0.2874574661254883,0.2606326043605804,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664978027344,0.9990000128746032,0.606819748878479,0.5309406518936157,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664978027344,0.969936192035675,0.5025970935821533,0.3515129089355469,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.8652287125587463,0.3635031282901764,0.3458830714225769,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.749767541885376,0.2335366755723953,1.0602246522903442,285.56646728515625,284.95001220703125,296.4842529296875,291.7506103515625,297.1044311523437,297.2856750488281,285.5670471191406,1.0,0.5689982175827026,0.3064127564430237,0.3064127564430237,1.0,1.0,-3.060820817947388,0.6446241140365601,2.416196823120117,-0.0473984479904174,0.9104061126708984,0.9104061126708984,0.0,136.36505126953125,162.0,44795.703125,0.0,2346.87841796875,1.0,280.86004638671875,284.0182800292969,294.8077087402344,297.72137451171875,293.1499938964844,293.1499938964844,280.54998779296875,30378.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648987412452698,1.0,0.0,0.0,3.3910505771636963,3.391071081161499,7.672940114389348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.3359375,0.0,1785.9144287109375,1895.4371337890625,0.0,3074.955810546875,1.0,1.0,0.0,3.0,1.0,0.0
12410700,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.7980287671089172,0.2874622344970703,0.2609095871448517,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.9990000128746032,0.6048442125320435,0.5419694781303406,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45660400390625,0.964477837085724,0.5040900111198425,0.352770447731018,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8598290681838989,0.3638167381286621,0.3464557528495788,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.7454784512519836,0.2338647693395614,1.0629085302352903,285.4568786621094,284.95001220703125,296.4507141113281,291.7377014160156,297.0943603515625,297.2823791503906,285.4503173828125,1.0,0.5736069679260254,0.3070865273475647,0.3070865273475647,1.0,1.0,-3.0798561573028564,0.6519086956977844,2.427947521209717,-0.0441109351813793,0.912739634513855,0.912739634513855,0.0,140.30784606933594,162.0,46083.94921875,0.0,2402.771484375,1.0,280.6086730957031,283.87432861328125,294.82916259765625,297.881591796875,293.1499938964844,293.1499938964844,280.54998779296875,30205.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758704662322998,1.0,0.0,0.0,3.39225435256958,3.392274856567383,7.678389124521345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.71142578125,0.0,1785.843505859375,1895.4371337890625,0.0,3177.869140625,1.0,1.0,0.0,3.0,1.0,0.0
12410760,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.7928591966629028,0.287212073802948,0.2608767449855804,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4199523925781,0.9990000128746032,0.6019262671470642,0.5522597432136536,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41998291015625,0.9591671228408812,0.5053109526634216,0.3537609577178955,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200744628906,0.854759156703949,0.363872230052948,0.3467164039611816,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203186035156,0.7413859963417053,0.2339495867490768,1.0643035173416138,285.41998291015625,284.95001220703125,296.4167785644531,291.7246398925781,297.08306884765625,297.27764892578125,285.4196472167969,1.0,0.5777428150177002,0.3073374330997467,0.3073374330997467,1.0,1.0,-3.095374584197998,0.65708988904953,2.4382848739624023,-0.0422706566751003,0.9154599905014038,0.9154599905014038,0.0,143.95285034179688,165.0,46456.03125,0.0,2451.098388671875,1.0,280.560791015625,283.83514404296875,294.7975158691406,297.83416748046875,293.1499938964844,293.1499938964844,280.25,30058.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825218677520752,1.0,0.0,0.0,3.39327359199524,3.393294095993042,7.683003673264466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.46484375,0.0,1785.7828369140625,1895.4371337890625,0.0,3240.209716796875,1.0,1.0,0.0,3.0,1.0,0.0
12410820,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2551574707031,0.7812326550483704,0.2862793505191803,0.2604488134384155,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.995602548122406,0.5944539904594421,0.5651901960372925,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545166015625,0.9464555978775024,0.5072695016860962,0.3554456532001495,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548522949219,0.8435066342353821,0.363497257232666,0.3468067348003387,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554931640625,0.7320151329040527,0.2335690110921859,1.0648064613342283,285.2546081542969,284.95001220703125,296.3478698730469,291.697998046875,297.056884765625,297.2637634277344,285.2525634765625,1.0,0.5843852162361145,0.3078393042087555,0.3078393042087555,1.0,1.0,-3.112735748291016,0.6634214520454407,2.44931435585022,-0.0392043590545654,0.9181877970695496,0.9181877970695496,0.0,151.74681091308594,168.0,47968.11328125,0.0,2525.767578125,1.0,280.2607421875,283.642578125,294.7635498046875,297.9030456542969,293.1499938964844,293.1499938964844,279.95001220703125,29881.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980004787445068,1.0,0.0,0.0,3.3945066928863525,3.394527196884156,7.688589107601729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.76220703125,0.0,1785.7086181640625,1895.4371337890625,0.0,3384.93896484375,1.0,1.0,0.0,3.0,1.0,0.0
