time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410880,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2551574707031,0.7812326550483704,0.2862793505191803,0.2604488134384155,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.995602548122406,0.5944539904594421,0.5651901960372925,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545166015625,0.9464555978775024,0.5072695016860962,0.3554456532001495,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548522949219,0.8435066342353821,0.363497257232666,0.3468067348003387,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554931640625,0.7320151329040527,0.2335690110921859,1.0648064613342283,285.2546081542969,284.95001220703125,296.3478698730469,291.697998046875,297.056884765625,297.2637634277344,285.2525634765625,1.0,0.5843852162361145,0.3078393042087555,0.3078393042087555,1.0,1.0,-3.112735748291016,0.6634214520454407,2.44931435585022,-0.0392043590545654,0.9181877970695496,0.9181877970695496,0.0,151.74681091308594,168.0,47968.11328125,0.0,2525.767578125,1.0,280.2607421875,283.642578125,294.7635498046875,297.9030456542969,293.1499938964844,293.1499938964844,279.95001220703125,29881.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980004787445068,1.0,0.0,0.0,3.3945066928863525,3.394527196884156,7.688589107601729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.76220703125,0.0,1785.7086181640625,1895.4371337890625,0.0,3384.93896484375,1.0,1.0,0.0,3.0,1.0,0.0
12410940,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7676831483840942,0.2847824692726135,0.2595618665218353,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9797882437705994,0.5884376168251038,0.5593740344047546,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9303430914878844,0.5085322856903076,0.3566984534263611,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8304848074913025,0.3624867498874664,0.3463514745235443,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7206436991691589,0.2325197905302047,1.0624459981918335,285.05322265625,284.95001220703125,296.2779235839844,291.6708374023437,297.023681640625,297.2412414550781,285.05084228515625,1.0,0.5880239009857178,0.3083411455154419,0.3083411455154419,1.0,1.0,-3.1032514572143555,0.662166178226471,2.4410853385925293,-0.0382212959229946,0.9179692268371582,0.9179692268371582,0.0,160.35618591308594,171.0,49134.46875,0.0,2552.802734375,1.0,279.9607238769531,283.425048828125,294.7229309082031,297.9404602050781,293.1499938964844,293.1499938964844,279.6499938964844,29872.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910651922225952,1.0,0.0,0.0,3.3945701122283936,3.3945906162261963,7.688876166866976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.35400390625,0.0,1785.704833984375,1895.4371337890625,0.0,3502.65283203125,1.0,1.0,0.0,3.0,1.0,0.0
12411000,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7676831483840942,0.2847824692726135,0.2595618665218353,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9797882437705994,0.5884376168251038,0.5593740344047546,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9303430914878844,0.5085322856903076,0.3566984534263611,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8304848074913025,0.3624867498874664,0.3463514745235443,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7206436991691589,0.2325197905302047,1.0624459981918335,285.05322265625,284.95001220703125,296.2779235839844,291.6708374023437,297.023681640625,297.2412414550781,285.05084228515625,1.0,0.5880239009857178,0.3083411455154419,0.3083411455154419,1.0,1.0,-3.1032514572143555,0.662166178226471,2.4410853385925293,-0.0382212959229946,0.9179692268371582,0.9179692268371582,0.0,160.35618591308594,171.0,49134.46875,0.0,2552.802734375,1.0,279.9607238769531,283.425048828125,294.7229309082031,297.9404602050781,293.1499938964844,293.1499938964844,279.6499938964844,29872.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910651922225952,1.0,0.0,0.0,3.3945701122283936,3.3945906162261963,7.688876166866976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.35400390625,0.0,1785.704833984375,1895.4371337890625,0.0,3502.65283203125,1.0,1.0,0.0,3.0,1.0,0.0
12411060,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.759968101978302,0.2833957970142364,0.2586086690425873,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9697902798652648,0.5846773386001587,0.5559674501419067,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9213804602622986,0.5091502666473389,0.3573731780052185,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8230926990509033,0.3614158928394317,0.3456564843654632,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7137507200241089,0.2314695715904235,1.05911123752594,284.8671875,284.95001220703125,296.22442626953125,291.6499938964844,296.9985656738281,297.22442626953125,284.8626403808594,1.0,0.5896579027175903,0.3090416491031647,0.3090416491031647,1.0,1.0,-3.093979597091675,0.6614938974380493,2.432485580444336,-0.0367260128259658,0.9155311584472656,0.9155311584472656,0.0,165.3507537841797,171.0,50226.9140625,0.0,2561.34423828125,1.0,279.6744384765625,283.2216796875,294.70574951171875,298.0107116699219,293.1499938964844,293.1499938964844,279.6499938964844,29987.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200469255447388,1.0,0.0,0.0,3.3937668800354004,3.393787384033203,7.685237619625696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.13232421875,0.0,1785.7532958984375,1895.4371337890625,0.0,3589.59130859375,1.0,1.0,0.0,3.0,1.0,0.0
12411120,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.7577413320541382,0.2829424738883972,0.2582452595233917,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.9667792916297911,0.5835515856742859,0.5549144744873047,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.9188537001609802,0.5093369483947754,0.3575298488140106,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8209424614906311,0.3610490262508392,0.3453662395477295,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.7116633057594299,0.231112390756607,1.057795763015747,284.8460693359375,284.95001220703125,296.207275390625,291.643310546875,296.99072265625,297.2192687988281,284.843505859375,1.0,0.5900259613990784,0.3092654645442962,0.3092654645442962,1.0,1.0,-3.090534448623657,0.6611523628234863,2.429382085800171,-0.0362773723900318,0.9149449467658995,0.9149449467658995,0.0,166.7768096923828,174.0,50222.16796875,0.0,2562.23681640625,1.0,279.66070556640625,283.20294189453125,294.6843566894531,297.9696350097656,293.1499938964844,293.1499938964844,279.3500061035156,30026.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209232926368712,1.0,0.0,0.0,3.3934977054595947,3.393518209457397,7.68401889672532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.158203125,0.0,1785.7694091796875,1895.4371337890625,0.0,3597.676513671875,1.0,1.0,0.0,3.0,1.0,0.0
12411180,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63555908203125,0.7497192025184631,0.28086718916893,0.2566549479961395,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344909667969,0.9553577303886414,0.5788293480873108,0.5507166981697083,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346435546875,0.9101390838623048,0.5098233819007874,0.3580883145332336,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351013183594,0.8130123019218445,0.3593004643917084,0.3440197110176086,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63604736328125,0.703679621219635,0.2294803261756897,1.0518074035644531,284.634765625,284.95001220703125,296.13629150390625,291.61553955078125,296.9578857421875,297.1975402832031,284.6320495605469,1.0,0.5910170674324036,0.3101897537708282,0.3101897537708282,1.0,1.0,-3.075432062149048,0.6594778895378113,2.415954113006592,-0.0344703011214733,0.9090744256973268,0.9090744256973268,0.0,171.9097900390625,177.0,51244.91796875,0.0,2560.229248046875,1.0,279.3607482910156,282.9776306152344,294.6501770019531,297.999267578125,293.1499938964844,293.1499938964844,279.04998779296875,30354.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299209117889404,1.0,0.0,0.0,3.391213178634644,3.3912336826324463,7.673676236663596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.966796875,0.0,1785.9049072265625,1895.4371337890625,0.0,3680.416015625,1.0,1.0,0.0,3.0,1.0,0.0
12411240,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63555908203125,0.7497192025184631,0.28086718916893,0.2566549479961395,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344909667969,0.9553577303886414,0.5788293480873108,0.5507166981697083,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346435546875,0.9101390838623048,0.5098233819007874,0.3580883145332336,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351013183594,0.8130123019218445,0.3593004643917084,0.3440197110176086,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63604736328125,0.703679621219635,0.2294803261756897,1.0518074035644531,284.634765625,284.95001220703125,296.13629150390625,291.61553955078125,296.9578857421875,297.1975402832031,284.6320495605469,1.0,0.5910170674324036,0.3101897537708282,0.3101897537708282,1.0,1.0,-3.075432062149048,0.6594778895378113,2.415954113006592,-0.0344703011214733,0.9090744256973268,0.9090744256973268,0.0,171.9097900390625,177.0,51244.91796875,0.0,2560.229248046875,1.0,279.3607482910156,282.9776306152344,294.6501770019531,297.999267578125,293.1499938964844,293.1499938964844,279.04998779296875,30354.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299209117889404,1.0,0.0,0.0,3.391213178634644,3.3912336826324463,7.673676236663596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.966796875,0.0,1785.9049072265625,1895.4371337890625,0.0,3680.416015625,1.0,1.0,0.0,3.0,1.0,0.0
12411300,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4909362792969,0.7462193965911865,0.2797752022743225,0.2558129429817199,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870300292969,0.9500939249992372,0.5764532685279846,0.5486360192298889,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4875183105469,0.9065749645233154,0.5099875926971436,0.3583212196826935,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892578125,0.8094116449356079,0.358345627784729,0.3432672619819641,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49273681640625,0.7000731229782104,0.2286103516817093,1.0485270023345947,284.4880065917969,284.95001220703125,296.1007995605469,291.6015930175781,296.9418029785156,297.1871032714844,284.4783935546875,1.0,0.5912600159645081,0.3106519281864166,0.3106519281864166,1.0,1.0,-3.0673508644104004,0.6584810614585876,2.408869743347168,-0.0336159951984882,0.9045762419700624,0.9045762419700624,0.0,174.13140869140625,177.0,52192.5390625,0.0,2556.3994140625,1.0,279.1088562011719,282.81158447265625,294.6532897949219,298.1103820800781,293.1499938964844,293.1499938964844,279.04998779296875,30596.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359265565872192,1.0,0.0,0.0,3.3895320892333984,3.3895528316497803,7.66607058722002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.72802734375,0.0,1786.002685546875,1895.4371337890625,0.0,3735.341796875,1.0,1.0,0.0,3.0,1.0,0.0
12411360,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4462890625,0.7425798177719116,0.2786331176757812,0.254874587059021,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4469909667969,0.9444984793663024,0.5740259289741516,0.5464379191398621,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4468994140625,0.9029215574264526,0.510086178779602,0.358448177576065,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4465637207031,0.8055245876312256,0.3573250472545624,0.3424095213413238,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4460144042969,0.6962904930114746,0.2276943922042846,1.0449285507202148,284.4468078613281,284.95001220703125,296.0653686523437,291.5876770019531,296.8080444335937,297.176513671875,284.4489440917969,1.0,0.5912615060806274,0.4485215246677398,0.4485215246677398,0.800000011920929,1.0,-3.0583810806274414,1.0276676416397097,2.030713558197021,0.3372882604598999,0.9007155299186707,0.9007155299186707,0.0,176.52407836914062,180.0,53104.9609375,0.0,2549.783935546875,1.0,279.0608215332031,282.80133056640625,294.6207580566406,298.0473937988281,293.1499938964844,293.1499938964844,278.75,30869.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384331703186036,1.0,0.0,0.0,3.3876302242279053,3.387650966644287,7.657470177946379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.0966796875,0.0,1786.111328125,1895.4371337890625,0.0,3758.1884765625,1.0,1.0,0.0,3.0,1.0,0.0
12411420,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3611145019531,0.7373355031013489,0.2767620682716369,0.2532310485839844,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36248779296875,0.936003804206848,0.569732129573822,0.5424089431762695,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3623352050781,0.8983246088027954,0.5108023881912231,0.3589479029178619,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3616943359375,0.7998101711273193,0.3556168377399444,0.3408562541007995,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3605651855469,0.6906869411468506,0.226113960146904,1.0382075309753418,284.36212158203125,284.95001220703125,295.99481201171875,291.5599060058594,296.43731689453125,297.16192626953125,284.3661499023437,1.0,0.5912362933158875,0.7242607474327087,0.7242607474327087,0.4000000059604645,1.0,-3.0422112941741943,1.9113619327545168,1.1308494806289673,1.2232283353805542,0.8920071721076965,0.8920071721076965,0.0,179.91827392578125,183.0,56761.01953125,0.0,2537.004150390625,1.0,278.7608337402344,282.7588195800781,294.6240539550781,298.2438049316406,293.1499938964844,293.1499938964844,279.04998779296875,31445.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953002154827118,1.0,0.0,0.0,3.3836114406585693,3.383632183074951,7.639312116225483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.4228515625,0.0,1786.334228515625,1895.4371337890625,0.0,3889.96728515625,1.0,1.0,0.0,3.0,1.0,0.0
12411480,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3611145019531,0.7373355031013489,0.2767620682716369,0.2532310485839844,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36248779296875,0.936003804206848,0.569732129573822,0.5424089431762695,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3623352050781,0.8983246088027954,0.5108023881912231,0.3589479029178619,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3616943359375,0.7998101711273193,0.3556168377399444,0.3408562541007995,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3605651855469,0.6906869411468506,0.226113960146904,1.0382075309753418,284.36212158203125,284.95001220703125,295.99481201171875,291.5599060058594,296.43731689453125,297.16192626953125,284.3661499023437,1.0,0.5912362933158875,0.7242607474327087,0.7242607474327087,0.4000000059604645,1.0,-3.0422112941741943,1.9113619327545168,1.1308494806289673,1.2232283353805542,0.8920071721076965,0.8920071721076965,0.0,179.91827392578125,183.0,56761.01953125,0.0,2537.004150390625,1.0,278.7608337402344,282.7588195800781,294.6240539550781,298.2438049316406,293.1499938964844,293.1499938964844,279.04998779296875,31445.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953002154827118,1.0,0.0,0.0,3.3836114406585693,3.383632183074951,7.639312116225483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.4228515625,0.0,1786.334228515625,1895.4371337890625,0.0,3889.96728515625,1.0,1.0,0.0,3.0,1.0,0.0
12411540,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7028503417969,0.7360802888870239,0.2767927050590515,0.2527384459972381,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.9331231117248536,0.5679730772972107,0.5400227308273315,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.8986715078353882,0.5139928460121155,0.3606294691562652,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.7984458804130554,0.3556420803070068,0.3403700590133667,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.689082145690918,0.2258240133523941,1.0351213216781616,284.7055969238281,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.1703491210937,284.71337890625,1.0,0.5920145511627197,1.0,1.0,0.0,1.0,-3.036482572555542,3.036447525024414,3.519884558045305e-05,2.345669269561768,0.8911407589912415,0.8911407589912415,0.0,181.2391815185547,186.0,59073.29296875,0.0,2538.9140625,1.0,279.03985595703125,283.2026672363281,294.5761108398437,298.2582092285156,293.1499938964844,293.1499938964844,279.3500061035156,31569.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582664966583252,1.0,0.0,0.0,3.382749557495117,3.382770299911499,7.635421752638649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.88427734375,0.0,1786.380859375,1895.4371337890625,0.0,3937.118408203125,1.0,1.0,0.0,3.0,1.0,0.0
12411600,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7028503417969,0.7360802888870239,0.2767927050590515,0.2527384459972381,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.9331231117248536,0.5679730772972107,0.5400227308273315,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.8986715078353882,0.5139928460121155,0.3606294691562652,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.7984458804130554,0.3556420803070068,0.3403700590133667,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.689082145690918,0.2258240133523941,1.0351213216781616,284.7055969238281,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.1703491210937,284.71337890625,1.0,0.5920145511627197,1.0,1.0,0.0,1.0,-3.036482572555542,3.036447525024414,3.519884558045305e-05,2.345669269561768,0.8911407589912415,0.8911407589912415,0.0,181.2391815185547,186.0,59073.29296875,0.0,2538.9140625,1.0,279.03985595703125,283.2026672363281,294.5761108398437,298.2582092285156,293.1499938964844,293.1499938964844,279.3500061035156,31569.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582664966583252,1.0,0.0,0.0,3.382749557495117,3.382770299911499,7.635421752638649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.88427734375,0.0,1786.380859375,1895.4371337890625,0.0,3937.118408203125,1.0,1.0,0.0,3.0,1.0,0.0
12411660,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7362154722213745,0.2776771783828735,0.2534197270870209,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9321556091308594,0.5678291320800781,0.5397139191627502,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8999932408332825,0.5174725651741028,0.3629359006881714,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7984703779220581,0.3565957844257355,0.3411156237125397,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6890155076980591,0.2263978272676468,1.0370146036148071,284.8880920410156,284.95001220703125,295.8729248046875,291.51171875,295.8741760253906,297.1869506835937,284.8916320800781,1.0,0.5933085083961487,1.0,1.0,0.0,1.0,-3.04286789894104,3.042860269546509,7.445132723660208e-06,2.350611686706543,0.8921512365341187,0.8921512365341187,0.0,182.00146484375,186.0,57834.078125,0.0,2554.984619140625,1.0,279.3254089355469,283.40216064453125,294.5392761230469,298.1848449707031,293.1499938964844,293.1499938964844,279.3500061035156,31504.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961752712726593,1.0,0.0,0.0,3.38319993019104,3.383220672607422,7.637454473297112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.92626953125,0.0,1786.3565673828125,1895.4371337890625,0.0,3968.19384765625,1.0,1.0,0.0,3.0,1.0,0.0
12411720,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7363089323043823,0.2779399454593658,0.2536899149417877,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9319058656692504,0.5677624344825745,0.5396957397460938,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9004555940628052,0.5185433626174927,0.3637171983718872,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7985461354255676,0.3569132089614868,0.3414338231086731,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6890909075737,0.2266194522380828,1.0380136966705322,284.9025573730469,284.95001220703125,295.8564147949219,291.50518798828125,295.8576965332031,297.1917419433594,284.904052734375,1.0,0.593832790851593,1.0,1.0,0.0,1.0,-3.045693635940552,3.0456862449646,7.459022526745684e-06,2.3528177738189697,0.8921709060668945,0.8921709060668945,0.0,182.2752990722656,189.0,57776.68359375,0.0,2561.78955078125,1.0,279.33917236328125,283.4167785644531,294.5359802246094,298.20245361328125,293.1499938964844,293.1499938964844,279.6499938964844,31497.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634870886802672,1.0,0.0,0.0,3.3832523822784424,3.383273124694824,7.637691510353761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.888671875,0.0,1786.353759765625,1895.4371337890625,0.0,3983.6083984375,1.0,1.0,0.0,3.0,1.0,0.0
12411780,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.7363101243972778,0.2791722416877746,0.254800796508789,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9302659630775452,0.5676661729812622,0.5396078824996948,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.9018092155456544,0.5231442451477051,0.366908311843872,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.7984594106674194,0.3583914935588836,0.3428185880184173,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.6891650557518005,0.2277297228574752,1.0428683757781982,285.0848999023437,284.95001220703125,295.789306640625,291.4786071777344,295.79052734375,297.2109680175781,285.0864562988281,1.0,0.5963571071624756,1.0,1.0,0.0,1.0,-3.058258533477783,3.058250904083252,7.520864983234787e-06,2.3625967502593994,0.8954440951347351,0.8954440951347351,0.0,183.8475799560547,192.0,56478.71875,0.0,2594.034423828125,1.0,279.63916015625,283.62335205078125,294.4761657714844,298.0605773925781,293.1499938964844,293.1499938964844,279.95001220703125,31294.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607829451560974,1.0,0.0,0.0,3.3846657276153564,3.384686231613159,7.644073320989264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.46435546875,0.0,1786.2767333984375,1895.4371337890625,0.0,3959.56201171875,1.0,1.0,0.0,3.0,1.0,0.0
12411840,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.7363101243972778,0.2791722416877746,0.254800796508789,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9302659630775452,0.5676661729812622,0.5396078824996948,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.9018092155456544,0.5231442451477051,0.366908311843872,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.7984594106674194,0.3583914935588836,0.3428185880184173,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.6891650557518005,0.2277297228574752,1.0428683757781982,285.0848999023437,284.95001220703125,295.789306640625,291.4786071777344,295.79052734375,297.2109680175781,285.0864562988281,1.0,0.5963571071624756,1.0,1.0,0.0,1.0,-3.058258533477783,3.058250904083252,7.520864983234787e-06,2.3625967502593994,0.8954440951347351,0.8954440951347351,0.0,183.8475799560547,192.0,56478.71875,0.0,2594.034423828125,1.0,279.63916015625,283.62335205078125,294.4761657714844,298.0605773925781,293.1499938964844,293.1499938964844,279.95001220703125,31294.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607829451560974,1.0,0.0,0.0,3.3846657276153564,3.384686231613159,7.644073320989264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.46435546875,0.0,1786.2767333984375,1895.4371337890625,0.0,3959.56201171875,1.0,1.0,0.0,3.0,1.0,0.0
12411900,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.7361600399017334,0.2798256576061249,0.2553779184818268,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.929196000099182,0.5676721930503845,0.5395894646644592,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160949707031,0.9022614359855652,0.5255017876625061,0.3685187697410583,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.7982466220855713,0.3591822385787964,0.3435542583465576,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.6891011595726013,0.2283557057380676,1.0456466674804688,285.2155456542969,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2202453613281,285.2239074707031,1.0,0.5978003740310669,1.0,1.0,0.0,1.0,-3.0650899410247803,3.065082311630249,7.554602234449703e-06,2.3679161071777344,0.8984723687171936,0.8984723687171936,0.0,184.84165954589844,192.0,55370.375,0.0,2612.39208984375,1.0,279.8909912109375,283.77850341796875,294.4339294433594,297.8974914550781,293.1499938964844,293.1499938964844,279.95001220703125,31128.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561336636543274,1.0,0.0,0.0,3.3858232498168945,3.3858439922332764,7.649303483958647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.3173828125,0.0,1786.212646484375,1895.4371337890625,0.0,3918.047119140625,1.0,1.0,0.0,3.0,1.0,0.0
12411960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.267578125,0.7361419796943665,0.280555248260498,0.2560527920722961,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681884765625,0.928294837474823,0.5677825808525085,0.5397127866744995,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.9028639793395996,0.5279642343521118,0.370240718126297,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2678527832031,0.798166036605835,0.3600508272647857,0.3443881571292877,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26727294921875,0.6891769170761108,0.2290537655353546,1.048816442489624,285.26806640625,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.23004150390625,285.2696228027344,1.0,0.5993688106536865,1.0,1.0,0.0,1.0,-3.0729317665100098,3.0729241371154785,7.5933890002488624e-06,2.3740084171295166,0.9011636972427368,0.9011636972427368,0.0,185.83154296875,195.0,55198.90625,0.0,2632.76220703125,1.0,279.93927001953125,283.8302307128906,294.4325866699219,297.9310302734375,293.1499938964844,293.1499938964844,279.6499938964844,30935.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544726014137268,1.0,0.0,0.0,3.387168884277344,3.3871896266937256,7.655384592908376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.484375,0.0,1786.1373291015625,1895.4371337890625,0.0,3903.1640625,1.0,1.0,0.0,3.0,1.0,0.0
12412020,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.7341838479042053,0.2806744277477264,0.256674975156784,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.9238282442092896,0.56632399559021,0.5389902591705322,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9016888737678528,0.531166672706604,0.3729349076747894,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.795968770980835,0.3606334030628204,0.3454256951808929,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.6875325441360474,0.2296760529279709,1.0533764362335205,285.1005554199219,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.2341613769531,285.0986022949219,1.0,0.6023873090744019,1.0,1.0,0.0,1.0,-3.082793712615967,3.0827860832214355,7.642817763553467e-06,2.3818821907043457,0.901881754398346,0.901881754398346,0.0,189.0008544921875,198.0,56397.69140625,0.0,2668.619140625,1.0,279.6600646972656,283.6430969238281,294.46539306640625,298.1066589355469,293.1499938964844,293.1499938964844,279.3500061035156,30857.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652937650680542,1.0,0.0,0.0,3.3877105712890625,3.3877313137054443,7.657832838958711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.0673828125,0.0,1786.1068115234375,1895.4371337890625,0.0,3999.632080078125,1.0,1.0,0.0,3.0,1.0,0.0
12412080,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.7341838479042053,0.2806744277477264,0.256674975156784,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.9238282442092896,0.56632399559021,0.5389902591705322,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9016888737678528,0.531166672706604,0.3729349076747894,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.795968770980835,0.3606334030628204,0.3454256951808929,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.6875325441360474,0.2296760529279709,1.0533764362335205,285.1005554199219,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.2341613769531,285.0986022949219,1.0,0.6023873090744019,1.0,1.0,0.0,1.0,-3.082793712615967,3.0827860832214355,7.642817763553467e-06,2.3818821907043457,0.901881754398346,0.901881754398346,0.0,189.0008544921875,198.0,56397.69140625,0.0,2668.619140625,1.0,279.6600646972656,283.6430969238281,294.46539306640625,298.1066589355469,293.1499938964844,293.1499938964844,279.3500061035156,30857.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652937650680542,1.0,0.0,0.0,3.3877105712890625,3.3877313137054443,7.657832838958711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.0673828125,0.0,1786.1068115234375,1895.4371337890625,0.0,3999.632080078125,1.0,1.0,0.0,3.0,1.0,0.0
12412140,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7296057343482971,0.279461145401001,0.2560043931007385,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.915968656539917,0.5632443428039551,0.5365963578224182,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8974702954292297,0.5328462719917297,0.3744401335716247,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7909798622131348,0.3599270582199096,0.3452034592628479,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.683252215385437,0.2292889952659607,1.0535260438919067,284.89874267578125,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2240295410156,284.8962707519531,1.0,0.604633629322052,1.0,1.0,0.0,1.0,-3.0808424949646,3.0808348655700684,7.633572749909945e-06,2.3805527687072754,0.8996052145957947,0.8996052145957947,0.0,193.46530151367188,201.0,57539.1640625,0.0,2688.258056640625,1.0,279.3607788085937,283.4261474609375,294.4452819824219,298.1746520996094,293.1499938964844,293.1499938964844,279.6499938964844,30982.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759820103645324,1.0,0.0,0.0,3.386845588684082,3.386866331100464,7.653923717043654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.26318359375,0.0,1786.155517578125,1895.4371337890625,0.0,4093.699951171875,1.0,1.0,0.0,3.0,1.0,0.0
12412200,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7296057343482971,0.279461145401001,0.2560043931007385,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.915968656539917,0.5632443428039551,0.5365963578224182,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8974702954292297,0.5328462719917297,0.3744401335716247,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7909798622131348,0.3599270582199096,0.3452034592628479,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.683252215385437,0.2292889952659607,1.0535260438919067,284.89874267578125,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2240295410156,284.8962707519531,1.0,0.604633629322052,1.0,1.0,0.0,1.0,-3.0808424949646,3.0808348655700684,7.633572749909945e-06,2.3805527687072754,0.8996052145957947,0.8996052145957947,0.0,193.46530151367188,201.0,57539.1640625,0.0,2688.258056640625,1.0,279.3607788085937,283.4261474609375,294.4452819824219,298.1746520996094,293.1499938964844,293.1499938964844,279.6499938964844,30982.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759820103645324,1.0,0.0,0.0,3.386845588684082,3.386866331100464,7.653923717043654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.26318359375,0.0,1786.155517578125,1895.4371337890625,0.0,4093.699951171875,1.0,1.0,0.0,3.0,1.0,0.0
12412260,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7258544564247131,0.2790130078792572,0.2554233968257904,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9095844626426696,0.5611529350280762,0.5343590974807739,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8944469094276428,0.5356739163398743,0.3761709630489349,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7868340015411377,0.3597283959388733,0.3448961079120636,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.6795614361763,0.229119211435318,1.0526832342147827,285.0419006347656,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2225036621094,285.0428161621094,1.0,0.6064110994338989,1.0,1.0,0.0,1.0,-3.0781428813934326,3.0781352519989014,7.6200199146114755e-06,2.3783912658691406,0.9019613265991212,0.9019613265991212,0.0,197.1749725341797,204.0,56160.66015625,0.0,2702.450927734375,1.0,279.6399230957031,283.5989990234375,294.3548583984375,297.9282531738281,293.1499938964844,293.1499938964844,279.3500061035156,30857.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967416286468506,1.0,0.0,0.0,3.3877158164978027,3.387736558914185,7.657857281628822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.6142578125,0.0,1786.1064453125,1895.4371337890625,0.0,4018.41259765625,1.0,1.0,0.0,3.0,1.0,0.0
12412320,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7258544564247131,0.2790130078792572,0.2554233968257904,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9095844626426696,0.5611529350280762,0.5343590974807739,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8944469094276428,0.5356739163398743,0.3761709630489349,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7868340015411377,0.3597283959388733,0.3448961079120636,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.6795614361763,0.229119211435318,1.0526832342147827,285.0419006347656,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2225036621094,285.0428161621094,1.0,0.6064110994338989,1.0,1.0,0.0,1.0,-3.0781428813934326,3.0781352519989014,7.6200199146114755e-06,2.3783912658691406,0.9019613265991212,0.9019613265991212,0.0,197.1749725341797,204.0,56160.66015625,0.0,2702.450927734375,1.0,279.6399230957031,283.5989990234375,294.3548583984375,297.9282531738281,293.1499938964844,293.1499938964844,279.3500061035156,30857.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967416286468506,1.0,0.0,0.0,3.3877158164978027,3.387736558914185,7.657857281628822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.6142578125,0.0,1786.1064453125,1895.4371337890625,0.0,4018.41259765625,1.0,1.0,0.0,3.0,1.0,0.0
12412380,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7228236794471741,0.2782372832298279,0.2550944089889526,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9044318795204164,0.5586265325546265,0.5324491858482361,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8922727704048157,0.5379288196563721,0.3780949711799621,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7834916710853577,0.3592632710933685,0.3448107242584228,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.676604688167572,0.2287985384464264,1.0525692701339722,284.864501953125,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2170715332031,284.8623046875,1.0,0.6081845164299011,1.0,1.0,0.0,1.0,-3.0775325298309326,3.0775249004364014,7.617322353326017e-06,2.3780550956726074,0.8994558453559875,0.8994558453559875,0.0,200.47378540039065,207.0,57253.08203125,0.0,2718.564208984375,1.0,279.360107421875,283.4048767089844,294.3843078613281,298.08062744140625,293.1499938964844,293.1499938964844,279.6499938964844,30988.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751139283180236,1.0,0.0,0.0,3.386798858642578,3.38681960105896,7.653711691091303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.09375,0.0,1786.158203125,1895.4371337890625,0.0,4086.1083984375,1.0,1.0,0.0,3.0,1.0,0.0
12412440,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7228236794471741,0.2782372832298279,0.2550944089889526,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9044318795204164,0.5586265325546265,0.5324491858482361,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8922727704048157,0.5379288196563721,0.3780949711799621,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7834916710853577,0.3592632710933685,0.3448107242584228,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.676604688167572,0.2287985384464264,1.0525692701339722,284.864501953125,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2170715332031,284.8623046875,1.0,0.6081845164299011,1.0,1.0,0.0,1.0,-3.0775325298309326,3.0775249004364014,7.617322353326017e-06,2.3780550956726074,0.8994558453559875,0.8994558453559875,0.0,200.47378540039065,207.0,57253.08203125,0.0,2718.564208984375,1.0,279.360107421875,283.4048767089844,294.3843078613281,298.08062744140625,293.1499938964844,293.1499938964844,279.6499938964844,30988.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751139283180236,1.0,0.0,0.0,3.386798858642578,3.38681960105896,7.653711691091303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.09375,0.0,1786.158203125,1895.4371337890625,0.0,4086.1083984375,1.0,1.0,0.0,3.0,1.0,0.0
12412500,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7209873199462891,0.2779295742511749,0.2547413110733032,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.901616096496582,0.5574716329574585,0.5312392115592957,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8908316493034363,0.5392084717750549,0.3788645565509796,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.7815068960189819,0.3590672314167022,0.3445760607719421,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.674829363822937,0.2286396473646164,1.0518487691879272,284.9687805175781,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2153625488281,284.9759521484375,1.0,0.6089335083961487,1.0,1.0,0.0,1.0,-3.075426816940308,3.0754191875457764,7.606845429108944e-06,2.376404047012329,0.9005579352378845,0.9005579352378845,0.0,202.25645446777344,207.0,56126.56640625,0.0,2723.77099609375,1.0,279.5948791503906,283.5365600585937,294.3226623535156,297.8598327636719,293.1499938964844,293.1499938964844,279.6499938964844,30959.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697081446647644,1.0,0.0,0.0,3.387001037597656,3.387021541595459,7.654625733266585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.77685546875,0.0,1786.1468505859375,1895.4371337890625,0.0,4038.63720703125,1.0,1.0,0.0,3.0,1.0,0.0
12412560,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.719887375831604,0.2779676616191864,0.2547045648097992,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8997101187705994,0.5567672252655029,0.5304669141769409,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8903007507324219,0.5409542918205261,0.379989743232727,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7802878022193909,0.3591837882995605,0.3446198105812073,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6737363338470459,0.2287033349275589,1.0519660711288452,285.0120849609375,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.2181091308594,285.0131225585937,1.0,0.6097771525382996,1.0,1.0,0.0,1.0,-3.0759952068328857,3.0759875774383545,7.609543899889104e-06,2.376795768737793,0.9014460444450378,0.9014460444450378,0.0,203.5963897705078,210.0,55902.6328125,0.0,2731.928466796875,1.0,279.6400146484375,283.5809936523437,294.3118896484375,297.86456298828125,293.1499938964844,293.1499938964844,279.3500061035156,30887.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664776921272278,1.0,0.0,0.0,3.387505054473877,3.38752555847168,7.656904017494526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.0126953125,0.0,1786.118408203125,1895.4371337890625,0.0,4010.11376953125,1.0,1.0,0.0,3.0,1.0,0.0
12412620,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7171967029571533,0.2772461771965027,0.2544333636760711,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.8953605890274048,0.5543459057807922,0.5286651253700256,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.8886233568191528,0.5432778596878052,0.3819704055786133,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.7774174809455872,0.3587580323219299,0.3445761501789093,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.6712186336517334,0.2284275889396667,1.052035570144653,284.8374938964844,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2137756347656,284.8353881835937,1.0,0.6114740371704102,1.0,1.0,0.0,1.0,-3.075923681259156,3.075916290283203,7.60950570111163e-06,2.376872301101685,0.8985987901687622,0.8985987901687622,0.0,206.6482086181641,213.0,57019.01953125,0.0,2747.794921875,1.0,279.360107421875,283.3887023925781,294.3478088378906,298.02734375,293.1499938964844,293.1499938964844,279.6499938964844,31042.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744569659233092,1.0,0.0,0.0,3.386425495147705,3.386446237564087,7.652024578419514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.98291015625,0.0,1786.1790771484375,1895.4371337890625,0.0,4080.35693359375,1.0,1.0,0.0,3.0,1.0,0.0
12412680,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7171967029571533,0.2772461771965027,0.2544333636760711,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.8953605890274048,0.5543459057807922,0.5286651253700256,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.8886233568191528,0.5432778596878052,0.3819704055786133,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.7774174809455872,0.3587580323219299,0.3445761501789093,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.6712186336517334,0.2284275889396667,1.052035570144653,284.8374938964844,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2137756347656,284.8353881835937,1.0,0.6114740371704102,1.0,1.0,0.0,1.0,-3.075923681259156,3.075916290283203,7.60950570111163e-06,2.376872301101685,0.8985987901687622,0.8985987901687622,0.0,206.6482086181641,213.0,57019.01953125,0.0,2747.794921875,1.0,279.360107421875,283.3887023925781,294.3478088378906,298.02734375,293.1499938964844,293.1499938964844,279.6499938964844,31042.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744569659233092,1.0,0.0,0.0,3.386425495147705,3.386446237564087,7.652024578419514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.98291015625,0.0,1786.1790771484375,1895.4371337890625,0.0,4080.35693359375,1.0,1.0,0.0,3.0,1.0,0.0
