time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412740,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7144007682800293,0.2769910991191864,0.2540593147277832,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8910013437271118,0.5525428056716919,0.5267410278320312,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.886937141418457,0.5463473200798035,0.3838938176631927,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7744948267936707,0.358682781457901,0.3443914353847503,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6686266660690308,0.2283574789762497,1.051543116569519,284.9877624511719,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2154541015625,284.98895263671875,1.0,0.6130356788635254,1.0,1.0,0.0,1.0,-3.074650764465332,3.074643135070801,7.603017820656532e-06,2.3758091926574707,0.9002841114997864,0.9002841114997864,0.0,209.6669769287109,216.0,55693.65234375,0.0,2761.1162109375,1.0,279.639892578125,283.5665588378906,294.2787170410156,297.816650390625,293.1499938964844,293.1499938964844,279.3500061035156,30960.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658909440040588,1.0,0.0,0.0,3.3869946002960205,3.3870153427124023,7.654596743122966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.6708984375,0.0,1786.147216796875,1895.4371337890625,0.0,4004.9208984375,1.0,1.0,0.0,3.0,1.0,0.0
12412800,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7144007682800293,0.2769910991191864,0.2540593147277832,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8910013437271118,0.5525428056716919,0.5267410278320312,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.886937141418457,0.5463473200798035,0.3838938176631927,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7744948267936707,0.358682781457901,0.3443914353847503,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6686266660690308,0.2283574789762497,1.051543116569519,284.9877624511719,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2154541015625,284.98895263671875,1.0,0.6130356788635254,1.0,1.0,0.0,1.0,-3.074650764465332,3.074643135070801,7.603017820656532e-06,2.3758091926574707,0.9002841114997864,0.9002841114997864,0.0,209.6669769287109,216.0,55693.65234375,0.0,2761.1162109375,1.0,279.639892578125,283.5665588378906,294.2787170410156,297.816650390625,293.1499938964844,293.1499938964844,279.3500061035156,30960.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658909440040588,1.0,0.0,0.0,3.3869946002960205,3.3870153427124023,7.654596743122966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.6708984375,0.0,1786.147216796875,1895.4371337890625,0.0,4004.9208984375,1.0,1.0,0.0,3.0,1.0,0.0
12412860,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.7117565870285034,0.2762745320796966,0.2537906169891357,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.8869040012359619,0.5501697659492493,0.5249806642532349,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.8854500651359558,0.5486977696418762,0.3858939707279205,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.7718167901039124,0.3582486510276794,0.3443391323089599,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.666304349899292,0.2280971407890319,1.0516786575317385,284.81658935546875,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2115783691406,284.81463623046875,1.0,0.614719808101654,1.0,1.0,0.0,1.0,-3.0747244358062744,3.074716806411743,7.603656285937177e-06,2.3759806156158447,0.8971797823905945,0.8971797823905945,0.0,212.6765594482422,219.0,56838.76953125,-0.0,2777.042236328125,1.0,279.360107421875,283.3765563964844,294.3192443847656,297.9852294921875,293.1499938964844,293.1499938964844,279.6499938964844,31134.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973828375339508,1.0,0.0,0.0,3.3857839107513428,3.3858046531677246,7.649125564057613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.908203125,0.0,1786.21484375,1895.4371337890625,0.0,4074.84912109375,1.0,1.0,0.0,3.0,1.0,0.0
12412920,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.7117565870285034,0.2762745320796966,0.2537906169891357,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.8869040012359619,0.5501697659492493,0.5249806642532349,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.8854500651359558,0.5486977696418762,0.3858939707279205,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.7718167901039124,0.3582486510276794,0.3443391323089599,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.666304349899292,0.2280971407890319,1.0516786575317385,284.81658935546875,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2115783691406,284.81463623046875,1.0,0.614719808101654,1.0,1.0,0.0,1.0,-3.0747244358062744,3.074716806411743,7.603656285937177e-06,2.3759806156158447,0.8971797823905945,0.8971797823905945,0.0,212.6765594482422,219.0,56838.76953125,-0.0,2777.042236328125,1.0,279.360107421875,283.3765563964844,294.3192443847656,297.9852294921875,293.1499938964844,293.1499938964844,279.6499938964844,31134.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973828375339508,1.0,0.0,0.0,3.3857839107513428,3.3858046531677246,7.649125564057613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.908203125,0.0,1786.21484375,1895.4371337890625,0.0,4074.84912109375,1.0,1.0,0.0,3.0,1.0,0.0
12412980,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7089632749557495,0.2760289013385772,0.2534225583076477,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8827823996543884,0.548417866230011,0.5231027007102966,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8839355707168579,0.5518115758895874,0.3878422081470489,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.7690696120262146,0.3581688106060028,0.3441472947597503,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6638912558555603,0.2280434519052505,1.051249861717224,284.9715881347656,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2137756347656,284.9729919433594,1.0,0.6162805557250977,1.0,1.0,0.0,1.0,-3.0736114978790283,3.073603868484497,7.597888270538533e-06,2.375009775161743,0.8986793160438538,0.8986793160438538,0.0,215.6697540283203,222.0,55557.30859375,-0.0,2790.53125,1.0,279.639892578125,283.5575561523437,294.2568359375,297.7831420898437,293.1499938964844,293.1499938964844,279.95001220703125,31064.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965032696723938,1.0,0.0,0.0,3.386268854141236,3.386289596557617,7.651316877854697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.70458984375,0.0,1786.1878662109375,1895.4371337890625,0.0,3997.318603515625,1.0,1.0,0.0,3.0,1.0,0.0
12413040,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7089632749557495,0.2760289013385772,0.2534225583076477,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8827823996543884,0.548417866230011,0.5231027007102966,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8839355707168579,0.5518115758895874,0.3878422081470489,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.7690696120262146,0.3581688106060028,0.3441472947597503,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6638912558555603,0.2280434519052505,1.051249861717224,284.9715881347656,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2137756347656,284.9729919433594,1.0,0.6162805557250977,1.0,1.0,0.0,1.0,-3.0736114978790283,3.073603868484497,7.597888270538533e-06,2.375009775161743,0.8986793160438538,0.8986793160438538,0.0,215.6697540283203,222.0,55557.30859375,-0.0,2790.53125,1.0,279.639892578125,283.5575561523437,294.2568359375,297.7831420898437,293.1499938964844,293.1499938964844,279.95001220703125,31064.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965032696723938,1.0,0.0,0.0,3.386268854141236,3.386289596557617,7.651316877854697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.70458984375,0.0,1786.1878662109375,1895.4371337890625,0.0,3997.318603515625,1.0,1.0,0.0,3.0,1.0,0.0
12413100,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7082568407058716,0.2762665152549743,0.2535576224327087,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.881478488445282,0.5480197072029114,0.5226072669029236,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.8839401602745056,0.5538583397865295,0.389164000749588,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.7683541178703308,0.3584764301776886,0.3443576097488403,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.6632915139198303,0.2282786071300506,1.0520637035369873,285.1028137207031,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2191772460937,285.1112670898437,1.0,0.6172224879264832,1.0,1.0,0.0,1.0,-3.0759947299957275,3.0759871006011963,7.609553449583473e-06,2.376800537109375,0.9009605050086976,0.9009605050086976,0.0,216.804931640625,222.0,54456.14453125,-0.0,2801.245849609375,1.0,279.89117431640625,283.71270751953125,294.2269592285156,297.6259155273437,293.1499938964844,293.1499938964844,279.95001220703125,30952.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579609036445618,1.0,0.0,0.0,3.3870527744293213,3.387073516845703,7.654859928152291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.74609375,0.0,1786.1439208984375,1895.4371337890625,0.0,3934.38818359375,1.0,1.0,0.0,3.0,1.0,0.0
12413160,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.7080078125,0.2766987085342407,0.2539176344871521,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.158447265625,0.880649983882904,0.5478844046592712,0.5224301218986511,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.158447265625,0.8844189643859863,0.5561561584472656,0.3907264173030853,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.7680634260177612,0.3589920699596405,0.3448026478290558,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.6630985140800476,0.2286860346794128,1.0537264347076416,285.1582946777344,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2269287109375,285.16015625,1.0,0.6183294653892517,1.0,1.0,0.0,1.0,-3.0806233882904053,3.080615758895874,7.632355845998973e-06,2.380328893661499,0.9029487371444702,0.9029487371444702,0.0,217.73992919921875,225.0,54309.21875,-0.0,2815.42236328125,1.0,279.9393310546875,283.7662048339844,294.2416687011719,297.6737670898437,293.1499938964844,293.1499938964844,279.6499938964844,30808.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545430541038512,1.0,0.0,0.0,3.3880529403686523,3.388073682785034,7.65938125368848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.11572265625,0.0,1786.08740234375,1895.4371337890625,0.0,3903.795654296875,1.0,1.0,0.0,3.0,1.0,0.0
12413220,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7062135934829712,0.2764871716499328,0.2541580498218536,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.877648115158081,0.5462639331817627,0.5214525461196899,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8839026093482971,0.5591828227043152,0.3932594060897827,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7663607597351074,0.359121024608612,0.3453314900398254,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6617878079414368,0.2289385348558426,1.056294083595276,285.00128173828125,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2279663085937,284.99981689453125,1.0,0.6205888390541077,1.0,1.0,0.0,1.0,-3.0865161418914795,3.086508274078369,7.661847121198662e-06,2.3849921226501465,0.902406930923462,0.902406930923462,0.0,220.5389709472656,228.0,55595.6484375,-0.0,2841.982666015625,1.0,279.6600646972656,283.5856018066406,294.3094787597656,297.88824462890625,293.1499938964844,293.1499938964844,279.3500061035156,30814.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636690616607666,1.0,0.0,0.0,3.38801383972168,3.388034582138061,7.659204470655823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.7392578125,0.0,1786.089599609375,1895.4371337890625,0.0,3985.223876953125,1.0,1.0,0.0,3.0,1.0,0.0
12413280,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7062135934829712,0.2764871716499328,0.2541580498218536,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.877648115158081,0.5462639331817627,0.5214525461196899,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8839026093482971,0.5591828227043152,0.3932594060897827,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7663607597351074,0.359121024608612,0.3453314900398254,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6617878079414368,0.2289385348558426,1.056294083595276,285.00128173828125,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2279663085937,284.99981689453125,1.0,0.6205888390541077,1.0,1.0,0.0,1.0,-3.0865161418914795,3.086508274078369,7.661847121198662e-06,2.3849921226501465,0.902406930923462,0.902406930923462,0.0,220.5389709472656,228.0,55595.6484375,-0.0,2841.982666015625,1.0,279.6600646972656,283.5856018066406,294.3094787597656,297.88824462890625,293.1499938964844,293.1499938964844,279.3500061035156,30814.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636690616607666,1.0,0.0,0.0,3.38801383972168,3.388034582138061,7.659204470655823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.7392578125,0.0,1786.089599609375,1895.4371337890625,0.0,3985.223876953125,1.0,1.0,0.0,3.0,1.0,0.0
12413340,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.70219886302948,0.2752024233341217,0.2533595561981201,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.8724411129951477,0.5432653427124023,0.5190727710723877,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.8810839056968689,0.5608150959014893,0.3946999311447143,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.7626757621765137,0.3581677675247192,0.3448206484317779,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.6586443781852722,0.2283700555562973,1.055375337600708,284.8138732910156,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.216064453125,284.81201171875,1.0,0.622311532497406,1.0,1.0,0.0,1.0,-3.082716941833496,3.082709312438965,7.643104254384525e-06,2.382101058959961,0.8990908265113831,0.8990908265113831,0.0,224.5384979248047,231.0,56861.58203125,-0.0,2855.359375,1.0,279.3607788085937,283.3778381347656,294.3211364746094,297.99615478515625,293.1499938964844,293.1499938964844,279.6499938964844,31007.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737858772277832,1.0,0.0,0.0,3.3866660594940186,3.3866865634918213,7.653111424588133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.375,0.0,1786.1656494140625,1895.4371337890625,0.0,4074.476806640625,1.0,1.0,0.0,3.0,1.0,0.0
12413400,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.70219886302948,0.2752024233341217,0.2533595561981201,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.8724411129951477,0.5432653427124023,0.5190727710723877,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.8810839056968689,0.5608150959014893,0.3946999311447143,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.7626757621765137,0.3581677675247192,0.3448206484317779,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.6586443781852722,0.2283700555562973,1.055375337600708,284.8138732910156,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.216064453125,284.81201171875,1.0,0.622311532497406,1.0,1.0,0.0,1.0,-3.082716941833496,3.082709312438965,7.643104254384525e-06,2.382101058959961,0.8990908265113831,0.8990908265113831,0.0,224.5384979248047,231.0,56861.58203125,-0.0,2855.359375,1.0,279.3607788085937,283.3778381347656,294.3211364746094,297.99615478515625,293.1499938964844,293.1499938964844,279.6499938964844,31007.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737858772277832,1.0,0.0,0.0,3.3866660594940186,3.3866865634918213,7.653111424588133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.375,0.0,1786.1656494140625,1895.4371337890625,0.0,4074.476806640625,1.0,1.0,0.0,3.0,1.0,0.0
12413460,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.6989893317222595,0.274755597114563,0.2527616918087005,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8681574463844299,0.541332483291626,0.5169581770896912,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8792595863342285,0.5637667775154114,0.3964734375476837,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7596806287765503,0.3578405976295471,0.3443538844585418,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.6560049653053284,0.2281381487846374,1.054066777229309,284.9739074707031,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2157592773437,284.9755554199219,1.0,0.6237663626670837,1.0,1.0,0.0,1.0,-3.0794427394866943,3.079435110092163,7.626386832271237e-06,2.379366397857666,0.9006513357162476,0.9006513357162476,0.0,227.8464813232422,234.0,55633.36328125,-0.0,2866.14501953125,1.0,279.6399230957031,283.5616455078125,294.25897216796875,297.7877502441406,293.1499938964844,293.1499938964844,279.3500061035156,30936.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646224975585938,1.0,0.0,0.0,3.387164354324341,3.3871850967407227,7.655364129277586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.8740234375,0.0,1786.1376953125,1895.4371337890625,0.0,3993.6826171875,1.0,1.0,0.0,3.0,1.0,0.0
12413520,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.6989893317222595,0.274755597114563,0.2527616918087005,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8681574463844299,0.541332483291626,0.5169581770896912,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8792595863342285,0.5637667775154114,0.3964734375476837,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7596806287765503,0.3578405976295471,0.3443538844585418,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.6560049653053284,0.2281381487846374,1.054066777229309,284.9739074707031,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2157592773437,284.9755554199219,1.0,0.6237663626670837,1.0,1.0,0.0,1.0,-3.0794427394866943,3.079435110092163,7.626386832271237e-06,2.379366397857666,0.9006513357162476,0.9006513357162476,0.0,227.8464813232422,234.0,55633.36328125,-0.0,2866.14501953125,1.0,279.6399230957031,283.5616455078125,294.25897216796875,297.7877502441406,293.1499938964844,293.1499938964844,279.3500061035156,30936.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646224975585938,1.0,0.0,0.0,3.387164354324341,3.3871850967407227,7.655364129277586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.8740234375,0.0,1786.1376953125,1895.4371337890625,0.0,3993.6826171875,1.0,1.0,0.0,3.0,1.0,0.0
12413580,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.6964282393455505,0.2740119099617004,0.252440333366394,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.8645772337913513,0.5390558838844299,0.5152437090873718,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.8780688047409058,0.5661658644676208,0.3984914720058441,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.7573087215423584,0.3573217988014221,0.3441898226737976,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.6539613008499146,0.2278282791376114,1.0538740158081057,284.8147888183594,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2118225097656,284.8133239746094,1.0,0.6253602504730225,1.0,1.0,0.0,1.0,-3.0789995193481445,3.0789918899536133,7.624204044986982e-06,2.3790292739868164,0.8976033329963684,0.8976033329963684,0.0,230.84793090820312,237.0,56888.65625,-0.0,2881.0087890625,1.0,279.360107421875,283.3793334960937,294.3191833496094,297.98065185546875,293.1499938964844,293.1499938964844,279.6499938964844,31107.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721714854240416,1.0,0.0,0.0,3.3859729766845703,3.385993719100952,7.649979920643091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.9638671875,0.0,1786.204345703125,1895.4371337890625,0.0,4060.310546875,1.0,1.0,0.0,3.0,1.0,0.0
12413640,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.6964282393455505,0.2740119099617004,0.252440333366394,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.8645772337913513,0.5390558838844299,0.5152437090873718,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.8780688047409058,0.5661658644676208,0.3984914720058441,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.7573087215423584,0.3573217988014221,0.3441898226737976,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.6539613008499146,0.2278282791376114,1.0538740158081057,284.8147888183594,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2118225097656,284.8133239746094,1.0,0.6253602504730225,1.0,1.0,0.0,1.0,-3.0789995193481445,3.0789918899536133,7.624204044986982e-06,2.3790292739868164,0.8976033329963684,0.8976033329963684,0.0,230.84793090820312,237.0,56888.65625,-0.0,2881.0087890625,1.0,279.360107421875,283.3793334960937,294.3191833496094,297.98065185546875,293.1499938964844,293.1499938964844,279.6499938964844,31107.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721714854240416,1.0,0.0,0.0,3.3859729766845703,3.385993719100952,7.649979920643091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.9638671875,0.0,1786.204345703125,1895.4371337890625,0.0,4060.310546875,1.0,1.0,0.0,3.0,1.0,0.0
12413700,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.6948252320289612,0.2737322747707367,0.2521051168441772,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8624979853630066,0.5380417108535767,0.5141603350639343,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.8771488070487976,0.5675477385520935,0.3993141651153564,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7558577060699463,0.3571206331253052,0.343938797712326,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.6526942253112793,0.2276939898729324,1.053211688995361,284.9285583496094,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2110290527344,284.9364929199219,1.0,0.6260629296302795,1.0,1.0,0.0,1.0,-3.077181339263916,3.0771737098693848,7.614987225679215e-06,2.3775343894958496,0.8985320925712585,0.8985320925712585,0.0,232.509017944336,237.0,55848.41796875,-0.0,2886.0517578125,1.0,279.5948486328125,283.5171203613281,294.2719116210937,297.78009033203125,293.1499938964844,293.1499938964844,279.6499938964844,31090.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966641128063202,1.0,0.0,0.0,3.3860902786254883,3.38611102104187,7.650509701306873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.39794921875,0.0,1786.1978759765625,1895.4371337890625,0.0,4011.559814453125,1.0,1.0,0.0,3.0,1.0,0.0
12413760,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6939356923103333,0.2738021910190582,0.2520904839038849,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8611297011375427,0.537477433681488,0.5135132074356079,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.876990795135498,0.5694237947463989,0.4005180895328522,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7550160884857178,0.3572432398796081,0.3439783751964569,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6519691348075867,0.2277924716472625,1.0534406900405884,284.9814453125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.21490478515625,284.9833068847656,1.0,0.6268817186355591,1.0,1.0,0.0,1.0,-3.0781502723693848,3.078142642974853,7.619511507073184e-06,2.378169298171997,0.8993121981620789,0.8993121981620789,0.0,233.74951171875,240.0,55711.59375,-0.0,2894.53515625,1.0,279.6399841308594,283.5677795410156,294.27593994140625,297.8049011230469,293.1499938964844,293.1499938964844,279.95001220703125,31025.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633163809776306,1.0,0.0,0.0,3.3865444660186768,3.3865652084350586,7.652562317161937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.90087890625,0.0,1786.1724853515625,1895.4371337890625,0.0,3982.093017578125,1.0,1.0,0.0,3.0,1.0,0.0
12413820,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.6932604312896729,0.2745311558246612,0.2526313364505768,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.859472393989563,0.5371410846710205,0.5130175352096558,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.8777672052383423,0.5739627480506897,0.4035278260707855,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783142089844,0.7543094158172607,0.3581118285655975,0.3446642160415649,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.6514592170715332,0.2284906804561615,1.05611252784729,285.1785888671875,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2293395996094,285.1808776855469,1.0,0.6289353966712952,1.0,1.0,0.0,1.0,-3.0858516693115234,3.085844039916992,7.65726053941762e-06,2.383942127227783,0.9039238095283508,0.9039238095283508,0.0,235.73190307617188,243.0,54561.125,-0.0,2920.639404296875,1.0,279.9392395019531,283.7829284667969,294.2778625488281,297.7196044921875,293.1499938964844,293.1499938964844,279.6499938964844,30749.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530237317085266,1.0,0.0,0.0,3.3884644508361816,3.3884851932525635,7.661241738787794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.6220703125,0.0,1786.06396484375,1895.4371337890625,0.0,3890.160888671875,1.0,1.0,0.0,3.0,1.0,0.0
12413880,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.6932604312896729,0.2745311558246612,0.2526313364505768,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.859472393989563,0.5371410846710205,0.5130175352096558,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.8777672052383423,0.5739627480506897,0.4035278260707855,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783142089844,0.7543094158172607,0.3581118285655975,0.3446642160415649,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.6514592170715332,0.2284906804561615,1.05611252784729,285.1785888671875,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2293395996094,285.1808776855469,1.0,0.6289353966712952,1.0,1.0,0.0,1.0,-3.0858516693115234,3.085844039916992,7.65726053941762e-06,2.383942127227783,0.9039238095283508,0.9039238095283508,0.0,235.73190307617188,243.0,54561.125,-0.0,2920.639404296875,1.0,279.9392395019531,283.7829284667969,294.2778625488281,297.7196044921875,293.1499938964844,293.1499938964844,279.6499938964844,30749.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530237317085266,1.0,0.0,0.0,3.3884644508361816,3.3884851932525635,7.661241738787794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.6220703125,0.0,1786.06396484375,1895.4371337890625,0.0,3890.160888671875,1.0,1.0,0.0,3.0,1.0,0.0
12413940,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6918116807937622,0.2743955850601196,0.2529313862323761,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8570587635040283,0.5357561707496643,0.5122449994087219,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8776108622550964,0.5771459341049194,0.4061739444732666,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7530007362365723,0.3583097457885742,0.3452485501766205,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.6505147218704224,0.2288154363632202,1.058969497680664,285.0314636230469,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2313232421875,285.0303649902344,1.0,0.6312300562858582,1.0,1.0,0.0,1.0,-3.0926129817962646,3.0926053524017334,7.690954589634202e-06,2.3892078399658203,0.9038516283035278,0.9038516283035278,0.0,238.4674530029297,246.0,55937.95703125,0.0,2948.8876953125,1.0,279.6600646972656,283.608642578125,294.35968017578125,297.954833984375,293.1499938964844,293.1499938964844,279.3500061035156,30726.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624255299568176,1.0,0.0,0.0,3.388627767562866,3.388648509979248,7.661980703232985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.3037109375,0.0,1786.0545654296875,1895.4371337890625,0.0,3974.17724609375,1.0,1.0,0.0,3.0,1.0,0.0
12414000,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6918116807937622,0.2743955850601196,0.2529313862323761,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8570587635040283,0.5357561707496643,0.5122449994087219,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8776108622550964,0.5771459341049194,0.4061739444732666,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7530007362365723,0.3583097457885742,0.3452485501766205,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.6505147218704224,0.2288154363632202,1.058969497680664,285.0314636230469,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2313232421875,285.0303649902344,1.0,0.6312300562858582,1.0,1.0,0.0,1.0,-3.0926129817962646,3.0926053524017334,7.690954589634202e-06,2.3892078399658203,0.9038516283035278,0.9038516283035278,0.0,238.4674530029297,246.0,55937.95703125,0.0,2948.8876953125,1.0,279.6600646972656,283.608642578125,294.35968017578125,297.954833984375,293.1499938964844,293.1499938964844,279.3500061035156,30726.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624255299568176,1.0,0.0,0.0,3.388627767562866,3.388648509979248,7.661980703232985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.3037109375,0.0,1786.0545654296875,1895.4371337890625,0.0,3974.17724609375,1.0,1.0,0.0,3.0,1.0,0.0
12414060,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.68828284740448,0.2731964886188507,0.2522048950195312,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.852695643901825,0.5330184698104858,0.5101015567779541,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8753195405006409,0.5789070725440979,0.4077039659023285,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.7499204277992249,0.3574398756027221,0.3448097705841064,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.6479318737983704,0.2283258289098739,1.0583820343017578,284.8526306152344,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2201232910156,284.8511047363281,1.0,0.6330133676528931,1.0,1.0,0.0,1.0,-3.0897767543792725,3.089769124984741,7.676816494495142e-06,2.387001037597656,0.9011111259460448,0.9011111259460448,0.0,242.4153594970703,249.0,57284.3515625,0.0,2963.8720703125,1.0,279.3607788085937,283.4062805175781,294.3826599121094,298.0801696777344,293.1499938964844,293.1499938964844,279.04998779296875,30881.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972801148891449,1.0,0.0,0.0,3.3875479698181152,3.387568712234497,7.65709842198703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.9150390625,0.0,1786.115966796875,1895.4371337890625,0.0,4065.83935546875,1.0,1.0,0.0,3.0,1.0,0.0
12414120,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.68828284740448,0.2731964886188507,0.2522048950195312,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.852695643901825,0.5330184698104858,0.5101015567779541,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8753195405006409,0.5789070725440979,0.4077039659023285,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.7499204277992249,0.3574398756027221,0.3448097705841064,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.6479318737983704,0.2283258289098739,1.0583820343017578,284.8526306152344,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2201232910156,284.8511047363281,1.0,0.6330133676528931,1.0,1.0,0.0,1.0,-3.0897767543792725,3.089769124984741,7.676816494495142e-06,2.387001037597656,0.9011111259460448,0.9011111259460448,0.0,242.4153594970703,249.0,57284.3515625,0.0,2963.8720703125,1.0,279.3607788085937,283.4062805175781,294.3826599121094,298.0801696777344,293.1499938964844,293.1499938964844,279.04998779296875,30881.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972801148891449,1.0,0.0,0.0,3.3875479698181152,3.387568712234497,7.65709842198703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.9150390625,0.0,1786.115966796875,1895.4371337890625,0.0,4065.83935546875,1.0,1.0,0.0,3.0,1.0,0.0
12414180,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.6839724779129028,0.2714706063270569,0.2509312927722931,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66632080078125,0.8476933240890503,0.5295923352241516,0.5072082281112671,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.666259765625,0.8723232746124268,0.5799955129623413,0.4086896479129791,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66668701171875,0.7461676597595215,0.3559490442276001,0.3437152802944183,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66729736328125,0.6446272730827332,0.2272896021604538,1.0551501512527466,284.6664428710937,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2039489746094,284.6647033691406,1.0,0.6341917514801025,1.0,1.0,0.0,1.0,-3.0807559490203857,3.0807483196258545,7.631859261891805e-06,2.3799498081207275,0.8958325982093811,0.8958325982093811,0.0,246.60272216796875,237.0,58550.8125,0.0,2967.365966796875,1.0,279.0608215332031,283.19873046875,294.3913879394531,298.1731872558594,293.1499938964844,293.1499938964844,279.3500061035156,31207.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981545090675354,1.0,0.0,0.0,3.385272979736328,3.38529372215271,7.646817152817675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.41259765625,0.0,1786.2431640625,1895.4371337890625,0.0,4142.1396484375,1.0,1.0,0.0,3.0,1.0,0.0
12414240,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.6839724779129028,0.2714706063270569,0.2509312927722931,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66632080078125,0.8476933240890503,0.5295923352241516,0.5072082281112671,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.666259765625,0.8723232746124268,0.5799955129623413,0.4086896479129791,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66668701171875,0.7461676597595215,0.3559490442276001,0.3437152802944183,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66729736328125,0.6446272730827332,0.2272896021604538,1.0551501512527466,284.6664428710937,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2039489746094,284.6647033691406,1.0,0.6341917514801025,1.0,1.0,0.0,1.0,-3.0807559490203857,3.0807483196258545,7.631859261891805e-06,2.3799498081207275,0.8958325982093811,0.8958325982093811,0.0,246.60272216796875,237.0,58550.8125,0.0,2967.365966796875,1.0,279.0608215332031,283.19873046875,294.3913879394531,298.1731872558594,293.1499938964844,293.1499938964844,279.3500061035156,31207.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981545090675354,1.0,0.0,0.0,3.385272979736328,3.38529372215271,7.646817152817675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.41259765625,0.0,1786.2431640625,1895.4371337890625,0.0,4142.1396484375,1.0,1.0,0.0,3.0,1.0,0.0
12414300,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.6836261749267578,0.2709228098392486,0.2502132952213287,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.8472639322280884,0.5282703042030334,0.5056760907173157,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.8730828762054443,0.5810508131980896,0.4091553390026092,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.7460381388664246,0.3554386794567108,0.3430316746234894,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.6444479823112488,0.2268922924995422,1.0527273416519165,284.7777404785156,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2003173828125,284.7854309082031,1.0,0.6328043341636658,1.0,1.0,0.0,1.0,-3.074873208999634,3.0748655796051025,7.602482128277188e-06,2.3752975463867188,0.8957306146621704,0.8957306146621704,0.0,245.8267517089844,237.0,57483.6640625,0.0,2951.231689453125,1.0,279.2949523925781,283.3344116210937,294.33807373046875,297.9552917480469,293.1499938964844,293.1499938964844,279.3500061035156,31260.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756662845611572,1.0,0.0,0.0,3.3849077224731445,3.384928226470948,7.645166419933958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.08740234375,0.0,1786.263427734375,1895.4371337890625,0.0,4090.939697265625,1.0,1.0,0.0,3.0,1.0,0.0
12414360,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.6850432753562927,0.2708176374435425,0.2498574405908584,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8486733436584473,0.5275025963783264,0.5046387314796448,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.8758783340454102,0.5827183723449707,0.4100648760795593,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.7475046515464783,0.3553401827812195,0.3426712155342102,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.645666241645813,0.2267953306436538,1.0512129068374634,284.8283386230469,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2025756835937,284.8299560546875,1.0,0.6308995485305786,1.0,1.0,0.0,1.0,-3.072031259536743,3.072023630142212,7.588078005937859e-06,2.3729522228240967,0.8954665064811707,0.8954665064811707,0.0,243.06961059570312,225.0,57316.125,0.0,2930.9755859375,1.0,279.3399963378906,283.3832702636719,294.3409423828125,297.9739074707031,293.1499938964844,293.1499938964844,279.6499938964844,31263.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719732999801636,1.0,0.0,0.0,3.384882688522339,3.3849034309387207,7.645053301530425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.4443359375,0.0,1786.2647705078125,1895.4371337890625,0.0,4058.569091796875,1.0,1.0,0.0,3.0,1.0,0.0
12414420,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6910380125045776,0.2713647782802582,0.2498006820678711,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8548341393470764,0.5269432663917542,0.5034728646278381,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.885099470615387,0.5870198011398315,0.4125705659389496,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7534254193305969,0.3559410274028778,0.3426451385021209,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.6508276462554932,0.2272591292858123,1.050670862197876,285.0218811035156,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2159729003906,285.02398681640625,1.0,0.6261733770370483,1.0,1.0,0.0,1.0,-3.0728816986083984,3.072874069213867,7.591720077471109e-06,2.373375177383423,0.8979642987251282,0.8979642987251282,0.0,234.39585876464844,213.0,56114.015625,0.0,2887.2470703125,1.0,279.6391906738281,283.595703125,294.34588623046875,297.88623046875,293.1499938964844,293.1499938964844,279.95001220703125,31119.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613030552864076,1.0,0.0,0.0,3.3858847618103027,3.385905504226685,7.649581448276876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.8974609375,0.0,1786.209228515625,1895.4371337890625,0.0,3964.19287109375,1.0,1.0,0.0,3.0,1.0,0.0
12414480,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6910380125045776,0.2713647782802582,0.2498006820678711,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8548341393470764,0.5269432663917542,0.5034728646278381,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.885099470615387,0.5870198011398315,0.4125705659389496,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7534254193305969,0.3559410274028778,0.3426451385021209,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.6508276462554932,0.2272591292858123,1.050670862197876,285.0218811035156,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2159729003906,285.02398681640625,1.0,0.6261733770370483,1.0,1.0,0.0,1.0,-3.0728816986083984,3.072874069213867,7.591720077471109e-06,2.373375177383423,0.8979642987251282,0.8979642987251282,0.0,234.39585876464844,213.0,56114.015625,0.0,2887.2470703125,1.0,279.6391906738281,283.595703125,294.34588623046875,297.88623046875,293.1499938964844,293.1499938964844,279.95001220703125,31119.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613030552864076,1.0,0.0,0.0,3.3858847618103027,3.385905504226685,7.649581448276876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.8974609375,0.0,1786.209228515625,1895.4371337890625,0.0,3964.19287109375,1.0,1.0,0.0,3.0,1.0,0.0
12414540,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22125244140625,0.6998708248138428,0.27253258228302,0.2503064572811126,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221374511719,0.8641590476036072,0.5272021889686584,0.503106951713562,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.8976638317108154,0.5920855402946472,0.4156324565410614,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216796875,0.762248694896698,0.3572602272033691,0.3432947397232055,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22088623046875,0.6587335467338562,0.2283742725849151,1.0529029369354248,285.22198486328125,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2355651855469,285.2242736816406,1.0,0.6209926009178162,1.0,1.0,0.0,1.0,-3.0801894664764404,3.080181837081909,7.627452760061715e-06,2.3788444995880127,0.9031806588172911,0.9031806588172911,0.0,223.4821319580078,201.0,54975.53515625,0.0,2844.727294921875,1.0,279.939208984375,283.81256103515625,294.36358642578125,297.8288879394531,293.1499938964844,293.1499938964844,279.6499938964844,30802.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517693519592284,1.0,0.0,0.0,3.388099670410156,3.388120174407959,7.659592142772453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.62890625,0.0,1786.084716796875,1895.4371337890625,0.0,3878.887939453125,1.0,1.0,0.0,3.0,1.0,0.0
