time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414600,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22125244140625,0.6998708248138428,0.27253258228302,0.2503064572811126,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221374511719,0.8641590476036072,0.5272021889686584,0.503106951713562,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.8976638317108154,0.5920855402946472,0.4156324565410614,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216796875,0.762248694896698,0.3572602272033691,0.3432947397232055,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22088623046875,0.6587335467338562,0.2283742725849151,1.0529029369354248,285.22198486328125,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2355651855469,285.2242736816406,1.0,0.6209926009178162,1.0,1.0,0.0,1.0,-3.0801894664764404,3.080181837081909,7.627452760061715e-06,2.3788444995880127,0.9031806588172911,0.9031806588172911,0.0,223.4821319580078,201.0,54975.53515625,0.0,2844.727294921875,1.0,279.939208984375,283.81256103515625,294.36358642578125,297.8288879394531,293.1499938964844,293.1499938964844,279.6499938964844,30802.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517693519592284,1.0,0.0,0.0,3.388099670410156,3.388120174407959,7.659592142772453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.62890625,0.0,1786.084716796875,1895.4371337890625,0.0,3878.887939453125,1.0,1.0,0.0,3.0,1.0,0.0
12414660,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.7089004516601562,0.2727308273315429,0.2504101991653442,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8741298317909241,0.5262618660926819,0.5022369623184204,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.9110588431358336,0.5955790877342224,0.41812664270401,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.7717476487159729,0.3577922284603119,0.3436773121356964,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.6673873066902161,0.22904933989048,1.05484139919281,285.0738220214844,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2401733398437,285.0726318359375,1.0,0.6154252886772156,1.0,1.0,0.0,1.0,-3.085069179534912,3.085061550140381,7.651718988199718e-06,2.3826465606689453,0.903669774532318,0.903669774532318,0.0,212.532958984375,189.0,56336.88671875,0.0,2796.927978515625,1.0,279.6600646972656,283.6370849609375,294.4460754394531,298.0675964355469,293.1499938964844,293.1499938964844,279.3500061035156,30742.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617080092430116,1.0,0.0,0.0,3.388516426086426,3.388537168502808,7.661477070541878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.7724609375,0.0,1786.0609130859375,1895.4371337890625,0.0,3967.796630859375,1.0,1.0,0.0,3.0,1.0,0.0
12414720,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.7089004516601562,0.2727308273315429,0.2504101991653442,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8741298317909241,0.5262618660926819,0.5022369623184204,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.9110588431358336,0.5955790877342224,0.41812664270401,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.7717476487159729,0.3577922284603119,0.3436773121356964,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.6673873066902161,0.22904933989048,1.05484139919281,285.0738220214844,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2401733398437,285.0726318359375,1.0,0.6154252886772156,1.0,1.0,0.0,1.0,-3.085069179534912,3.085061550140381,7.651718988199718e-06,2.3826465606689453,0.903669774532318,0.903669774532318,0.0,212.532958984375,189.0,56336.88671875,0.0,2796.927978515625,1.0,279.6600646972656,283.6370849609375,294.4460754394531,298.0675964355469,293.1499938964844,293.1499938964844,279.3500061035156,30742.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617080092430116,1.0,0.0,0.0,3.388516426086426,3.388537168502808,7.661477070541878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.7724609375,0.0,1786.0609130859375,1895.4371337890625,0.0,3967.796630859375,1.0,1.0,0.0,3.0,1.0,0.0
12414780,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7162114381790161,0.2718370854854584,0.2494345903396606,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8830702900886536,0.5239186882972717,0.4999178051948547,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9242905378341676,0.5975574254989624,0.4194095730781555,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7803017497062683,0.3572086691856384,0.3429617881774902,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6751478910446167,0.2288776338100433,1.053073525428772,284.8915405273437,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2304992675781,284.88983154296875,1.0,0.6089496612548828,1.0,1.0,0.0,1.0,-3.079673767089844,3.0796661376953125,7.624912996107014e-06,2.3784520626068115,0.9014278054237366,0.9014278054237366,0.0,202.3168792724609,177.0,57645.2734375,0.0,2732.468017578125,1.0,279.3607788085937,283.4318542480469,294.4658508300781,298.1885681152344,293.1499938964844,293.1499938964844,279.04998779296875,30864.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722496271133424,1.0,0.0,0.0,3.3876636028289795,3.3876843452453613,7.657620813006361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.0087890625,0.0,1786.1094970703125,1895.4371337890625,0.0,4060.996337890625,1.0,1.0,0.0,3.0,1.0,0.0
12414840,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7162114381790161,0.2718370854854584,0.2494345903396606,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8830702900886536,0.5239186882972717,0.4999178051948547,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9242905378341676,0.5975574254989624,0.4194095730781555,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7803017497062683,0.3572086691856384,0.3429617881774902,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6751478910446167,0.2288776338100433,1.053073525428772,284.8915405273437,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2304992675781,284.88983154296875,1.0,0.6089496612548828,1.0,1.0,0.0,1.0,-3.079673767089844,3.0796661376953125,7.624912996107014e-06,2.3784520626068115,0.9014278054237366,0.9014278054237366,0.0,202.3168792724609,177.0,57645.2734375,0.0,2732.468017578125,1.0,279.3607788085937,283.4318542480469,294.4658508300781,298.1885681152344,293.1499938964844,293.1499938964844,279.04998779296875,30864.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722496271133424,1.0,0.0,0.0,3.3876636028289795,3.3876843452453613,7.657620813006361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.0087890625,0.0,1786.1094970703125,1895.4371337890625,0.0,4060.996337890625,1.0,1.0,0.0,3.0,1.0,0.0
12414900,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.7196968197822571,0.2711874544620514,0.2487432956695556,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.8876351118087769,0.5224762558937073,0.4984750151634216,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75616455078125,0.9311624765396118,0.5982747077941895,0.4198480546474457,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.7846289873123169,0.3566734790802002,0.3423516750335693,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.6790221333503723,0.2285791635513305,1.0511627197265625,284.75714111328125,284.95001220703125,295.5229187011719,291.4310607910156,295.52252197265625,297.2236328125,284.7484741210937,1.0,0.6053847670555115,1.0,1.0,0.0,1.0,-3.0746073722839355,3.0745997428894043,7.5997413659933954e-06,2.374495506286621,0.8988473415374756,0.8988473415374756,0.0,197.18174743652344,177.0,58724.625,0.0,2695.52734375,1.0,279.10894775390625,283.27459716796875,294.4860534667969,298.33013916015625,293.1499938964844,293.1499938964844,279.04998779296875,30995.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978505551815033,1.0,0.0,0.0,3.3867509365081787,3.3867716789245605,7.653495686099632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.0859375,0.0,1786.160888671875,1895.4371337890625,0.0,4115.7197265625,1.0,1.0,0.0,3.0,1.0,0.0
12414960,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.7230502963066101,0.2704069912433624,0.2478914409875869,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.8921838998794556,0.5208616852760315,0.4968112111091614,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996765136719,0.9379826188087464,0.5988075137138367,0.420100063085556,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.7889226675033569,0.355985015630722,0.3415578305721283,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.6828333735466003,0.2281449884176254,1.048534870147705,284.69989013671875,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2153015136719,284.6979064941406,1.0,0.6015968918800354,1.0,1.0,0.0,1.0,-3.067774772644043,3.067767143249512,7.565890427940758e-06,2.3691720962524414,0.8965619802474976,0.8965619802474976,0.0,192.0760040283203,165.0,58855.2734375,0.0,2655.41748046875,1.0,279.06072998046875,283.2200622558594,294.4698486328125,298.27410888671875,293.1499938964844,293.1499938964844,279.3500061035156,31162.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810065031051636,1.0,0.0,0.0,3.3855905532836914,3.385611295700073,7.648251880709722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.021484375,0.0,1786.2255859375,1895.4371337890625,0.0,4137.46630859375,1.0,1.0,0.0,3.0,1.0,0.0
12415020,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.7320247888565063,0.2700103223323822,0.2467651516199112,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9043238162994384,0.5190860629081726,0.4942414164543152,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9547535181045532,0.6016749143600464,0.4213479459285736,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8001531362533569,0.3556172549724579,0.3404383659362793,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.692765474319458,0.2279292047023773,1.0444118976593018,284.8575744628906,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.21466064453125,284.85906982421875,1.0,0.5938729047775269,1.0,1.0,0.0,1.0,-3.058516502380371,3.058509111404419,7.519598966609919e-06,2.3617303371429443,0.89655601978302,0.89655601978302,0.0,180.6388397216797,153.0,57580.99609375,0.0,2577.7734375,1.0,279.33990478515625,283.4014587402344,294.4138488769531,298.0665588378906,293.1499938964844,293.1499938964844,279.6499938964844,31193.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971587061882019,1.0,0.0,0.0,3.385372400283813,3.385393142700196,7.647266784260864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.56201171875,0.0,1786.2376708984375,1895.4371337890625,0.0,4055.17431640625,1.0,1.0,0.0,3.0,1.0,0.0
12415080,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.7320247888565063,0.2700103223323822,0.2467651516199112,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9043238162994384,0.5190860629081726,0.4942414164543152,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9547535181045532,0.6016749143600464,0.4213479459285736,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8001531362533569,0.3556172549724579,0.3404383659362793,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.692765474319458,0.2279292047023773,1.0444118976593018,284.8575744628906,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.21466064453125,284.85906982421875,1.0,0.5938729047775269,1.0,1.0,0.0,1.0,-3.058516502380371,3.058509111404419,7.519598966609919e-06,2.3617303371429443,0.89655601978302,0.89655601978302,0.0,180.6388397216797,153.0,57580.99609375,0.0,2577.7734375,1.0,279.33990478515625,283.4014587402344,294.4138488769531,298.0665588378906,293.1499938964844,293.1499938964844,279.6499938964844,31193.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971587061882019,1.0,0.0,0.0,3.385372400283813,3.385393142700196,7.647266784260864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.56201171875,0.0,1786.2376708984375,1895.4371337890625,0.0,4055.17431640625,1.0,1.0,0.0,3.0,1.0,0.0
12415140,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7451993823051453,0.2707430124282837,0.2467323541641235,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.923243284225464,0.5187737941741943,0.4931559562683105,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9752753376960754,0.6060554385185242,0.423798531293869,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8156093955039978,0.3564097583293915,0.3404386937618255,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7069332003593445,0.2286145836114883,1.044142484664917,285.0474548339844,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2280578613281,285.0494079589844,1.0,0.586614727973938,1.0,1.0,0.0,1.0,-3.0597851276397705,3.0597777366638184,7.525324690504931e-06,2.3624942302703857,0.8993712663650513,0.8993712663650513,0.0,167.79754638671875,141.0,56339.81640625,0.0,2513.18408203125,1.0,279.63922119140625,283.6111145019531,294.4110107421875,297.96923828125,293.1499938964844,293.1499938964844,279.95001220703125,31029.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612098336219788,1.0,0.0,0.0,3.3865163326263428,3.386536836624145,7.6524344194695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.07421875,0.0,1786.174072265625,1895.4371337890625,0.0,3963.363037109375,1.0,1.0,0.0,3.0,1.0,0.0
12415200,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7451993823051453,0.2707430124282837,0.2467323541641235,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.923243284225464,0.5187737941741943,0.4931559562683105,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9752753376960754,0.6060554385185242,0.423798531293869,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8156093955039978,0.3564097583293915,0.3404386937618255,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7069332003593445,0.2286145836114883,1.044142484664917,285.0474548339844,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2280578613281,285.0494079589844,1.0,0.586614727973938,1.0,1.0,0.0,1.0,-3.0597851276397705,3.0597777366638184,7.525324690504931e-06,2.3624942302703857,0.8993712663650513,0.8993712663650513,0.0,167.79754638671875,141.0,56339.81640625,0.0,2513.18408203125,1.0,279.63922119140625,283.6111145019531,294.4110107421875,297.96923828125,293.1499938964844,293.1499938964844,279.95001220703125,31029.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612098336219788,1.0,0.0,0.0,3.3865163326263428,3.386536836624145,7.6524344194695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.07421875,0.0,1786.174072265625,1895.4371337890625,0.0,3963.363037109375,1.0,1.0,0.0,3.0,1.0,0.0
12415260,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.762363851070404,0.2720396220684051,0.2472797334194183,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430114746094,0.947582483291626,0.5192260146141052,0.4928933084011078,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431640625,0.9959540367126464,0.6111082434654236,0.4268003404140472,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.8337060809135437,0.3578766286373138,0.3411468863487243,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.7235122323036194,0.2298982143402099,1.046757459640503,285.2428894042969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2469177246094,285.2449951171875,1.0,0.5799587368965149,1.0,1.0,0.0,1.0,-3.067725658416748,3.067718267440796,7.56410645408323e-06,2.368488073348999,0.9048364162445068,0.9048364162445068,0.0,154.61959838867188,129.0,55153.265625,0.0,2459.3154296875,1.0,279.939208984375,283.8245544433594,294.4185485839844,297.89947509765625,293.1499938964844,293.1499938964844,279.6499938964844,30698.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520352482795716,1.0,0.0,0.0,3.388822793960572,3.388843536376953,7.662862913093704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.7548828125,0.0,1786.04345703125,1895.4371337890625,0.0,3881.27880859375,1.0,1.0,0.0,3.0,1.0,0.0
12415320,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.762363851070404,0.2720396220684051,0.2472797334194183,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430114746094,0.947582483291626,0.5192260146141052,0.4928933084011078,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431640625,0.9959540367126464,0.6111082434654236,0.4268003404140472,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.8337060809135437,0.3578766286373138,0.3411468863487243,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.7235122323036194,0.2298982143402099,1.046757459640503,285.2428894042969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2469177246094,285.2449951171875,1.0,0.5799587368965149,1.0,1.0,0.0,1.0,-3.067725658416748,3.067718267440796,7.56410645408323e-06,2.368488073348999,0.9048364162445068,0.9048364162445068,0.0,154.61959838867188,129.0,55153.265625,0.0,2459.3154296875,1.0,279.939208984375,283.8245544433594,294.4185485839844,297.89947509765625,293.1499938964844,293.1499938964844,279.6499938964844,30698.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520352482795716,1.0,0.0,0.0,3.388822793960572,3.388843536376953,7.662862913093704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.7548828125,0.0,1786.04345703125,1895.4371337890625,0.0,3881.27880859375,1.0,1.0,0.0,3.0,1.0,0.0
12415380,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7758866548538208,0.2722288370132446,0.2474993020296096,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9646806716918944,0.5183552503585815,0.492216557264328,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.9990000128746032,0.6163804531097412,0.4122719764709472,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8477972149848938,0.3584262430667877,0.3416750133037567,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.7357138991355896,0.2306225895881652,1.0494849681854248,285.0712890625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2571105957031,285.0686340332031,1.0,0.572310745716095,1.0,1.0,0.0,1.0,-3.053662776947021,3.0536553859710693,7.495729278161889e-06,2.357973098754883,0.9051758646965028,0.9051758646965028,0.0,145.01919555664062,132.0,56243.125,0.0,2382.906005859375,1.0,279.6600952148437,283.63153076171875,294.4864807128906,298.1138000488281,293.1499938964844,293.1499938964844,279.3500061035156,30643.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620015025138856,1.0,0.0,0.0,3.3892054557800293,3.389226198196411,7.664593795198016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.849609375,0.0,1786.021484375,1895.4371337890625,0.0,3970.4072265625,1.0,1.0,0.0,3.0,1.0,0.0
12415440,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7758866548538208,0.2722288370132446,0.2474993020296096,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9646806716918944,0.5183552503585815,0.492216557264328,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.9990000128746032,0.6163804531097412,0.4122719764709472,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8477972149848938,0.3584262430667877,0.3416750133037567,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.7357138991355896,0.2306225895881652,1.0494849681854248,285.0712890625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2571105957031,285.0686340332031,1.0,0.572310745716095,1.0,1.0,0.0,1.0,-3.053662776947021,3.0536553859710693,7.495729278161889e-06,2.357973098754883,0.9051758646965028,0.9051758646965028,0.0,145.01919555664062,132.0,56243.125,0.0,2382.906005859375,1.0,279.6600952148437,283.63153076171875,294.4864807128906,298.1138000488281,293.1499938964844,293.1499938964844,279.3500061035156,30643.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620015025138856,1.0,0.0,0.0,3.3892054557800293,3.389226198196411,7.664593795198016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.849609375,0.0,1786.021484375,1895.4371337890625,0.0,3970.4072265625,1.0,1.0,0.0,3.0,1.0,0.0
12415500,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7792437076568604,0.2718418836593628,0.2472077310085296,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9685844779014589,0.5173195004463196,0.4913424253463745,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.6196413636207581,0.406588613986969,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8514854907989502,0.3582164645195007,0.341540664434433,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.7389276623725891,0.2306429892778396,1.0496587753295898,284.9283447265625,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2619323730469,284.9190368652344,1.0,0.569948673248291,1.0,1.0,0.0,1.0,-3.0454649925231934,3.045457363128662,7.455059403582709e-06,2.3514411449432373,0.903648555278778,0.903648555278778,0.0,142.39601135253906,132.0,57248.16796875,0.0,2354.14697265625,1.0,279.4087829589844,283.4684143066406,294.5093688964844,298.2607421875,293.1499938964844,293.1499938964844,279.3500061035156,30703.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968881905078888,1.0,0.0,0.0,3.388786792755127,3.388807535171509,7.662699772481574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.6748046875,0.0,1786.0455322265625,1895.4371337890625,0.0,4031.3525390625,1.0,1.0,0.0,3.0,1.0,0.0
12415560,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7807335257530212,0.2712360918521881,0.2466850876808166,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.970260202884674,0.5160042643547058,0.4901502430438995,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.6224614381790161,0.4034615755081177,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8532992005348206,0.3577550053596496,0.3411476612091064,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7405623197555542,0.2304663360118866,1.048993706703186,284.86572265625,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2628173828125,284.8633728027344,1.0,0.56817227602005,1.0,1.0,0.0,1.0,-3.038370370864868,3.038362979888916,7.420183465001173e-06,2.34588623046875,0.9024136066436768,0.9024136066436768,0.0,140.86431884765625,135.0,57338.125,0.0,2333.1962890625,1.0,279.3606872558594,283.4102478027344,294.4886474609375,298.2008056640625,293.1499938964844,293.1499938964844,279.04998779296875,30796.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718549847602844,1.0,0.0,0.0,3.388136148452759,3.3881568908691406,7.659757557121338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.3798828125,0.0,1786.0826416015625,1895.4371337890625,0.0,4057.529541015625,1.0,1.0,0.0,3.0,1.0,0.0
12415620,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631774902344,0.78054279088974,0.2697057723999023,0.2453897148370742,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66229248046875,0.969921350479126,0.5129544734954834,0.4874016344547272,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66217041015625,0.9990000128746032,0.626606822013855,0.4016305208206177,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6626892089844,0.8536216616630554,0.3564151525497436,0.3399947583675384,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635131835937,0.7409916520118713,0.2297329157590866,1.0461713075637815,284.66241455078125,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2554931640625,284.6600952148437,1.0,0.5659914612770081,1.0,1.0,0.0,1.0,-3.0265257358551025,3.026518583297729,7.362145424849586e-06,2.3366141319274902,0.8969616889953613,0.8969616889953613,0.0,139.65914916992188,138.0,58434.49609375,0.0,2305.400146484375,1.0,279.0608215332031,283.19049072265625,294.4767150878906,298.2610168457031,293.1499938964844,293.1499938964844,279.3500061035156,31130.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801563024520874,1.0,0.0,0.0,3.385812520980835,3.385833263397217,7.649255167052615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.615234375,0.0,1786.2132568359375,1895.4371337890625,0.0,4130.08203125,1.0,1.0,0.0,3.0,1.0,0.0
12415680,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631774902344,0.78054279088974,0.2697057723999023,0.2453897148370742,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66229248046875,0.969921350479126,0.5129544734954834,0.4874016344547272,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66217041015625,0.9990000128746032,0.626606822013855,0.4016305208206177,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6626892089844,0.8536216616630554,0.3564151525497436,0.3399947583675384,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635131835937,0.7409916520118713,0.2297329157590866,1.0461713075637815,284.66241455078125,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2554931640625,284.6600952148437,1.0,0.5659914612770081,1.0,1.0,0.0,1.0,-3.0265257358551025,3.026518583297729,7.362145424849586e-06,2.3366141319274902,0.8969616889953613,0.8969616889953613,0.0,139.65914916992188,138.0,58434.49609375,0.0,2305.400146484375,1.0,279.0608215332031,283.19049072265625,294.4767150878906,298.2610168457031,293.1499938964844,293.1499938964844,279.3500061035156,31130.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801563024520874,1.0,0.0,0.0,3.385812520980835,3.385833263397217,7.649255167052615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.615234375,0.0,1786.2132568359375,1895.4371337890625,0.0,4130.08203125,1.0,1.0,0.0,3.0,1.0,0.0
12415740,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.7792770266532898,0.2691625654697418,0.2445727884769439,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.9680696725845336,0.5111424922943115,0.4852606356143951,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.9990000128746032,0.6309715509414673,0.4022043645381927,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8525757193565369,0.3559066355228424,0.3391962945461273,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.740178644657135,0.2294619381427765,1.043990969657898,284.8134765625,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.2563171386719,284.8146667480469,1.0,0.5652070641517639,1.0,1.0,0.0,1.0,-3.020068645477295,3.0200612545013428,7.330333119170973e-06,2.3314454555511475,0.8963258862495422,0.8963258862495422,0.0,139.6170654296875,141.0,57093.25390625,0.0,2293.503173828125,1.0,279.33990478515625,283.36749267578125,294.4039306640625,298.0326538085937,293.1499938964844,293.1499938964844,279.6499938964844,31202.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707685112953186,1.0,0.0,0.0,3.3853061199188232,3.385326862335205,7.646967219443468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.43115234375,0.0,1786.2413330078125,1895.4371337890625,0.0,4047.97509765625,1.0,1.0,0.0,3.0,1.0,0.0
12415800,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.7792770266532898,0.2691625654697418,0.2445727884769439,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.9680696725845336,0.5111424922943115,0.4852606356143951,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.9990000128746032,0.6309715509414673,0.4022043645381927,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8525757193565369,0.3559066355228424,0.3391962945461273,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.740178644657135,0.2294619381427765,1.043990969657898,284.8134765625,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.2563171386719,284.8146667480469,1.0,0.5652070641517639,1.0,1.0,0.0,1.0,-3.020068645477295,3.0200612545013428,7.330333119170973e-06,2.3314454555511475,0.8963258862495422,0.8963258862495422,0.0,139.6170654296875,141.0,57093.25390625,0.0,2293.503173828125,1.0,279.33990478515625,283.36749267578125,294.4039306640625,298.0326538085937,293.1499938964844,293.1499938964844,279.6499938964844,31202.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707685112953186,1.0,0.0,0.0,3.3853061199188232,3.385326862335205,7.646967219443468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.43115234375,0.0,1786.2413330078125,1895.4371337890625,0.0,4047.97509765625,1.0,1.0,0.0,3.0,1.0,0.0
12415860,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7792695164680481,0.2696468532085418,0.2448298335075378,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9672783613204956,0.5106934905052185,0.4845861196517944,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.6365192532539368,0.4026383757591247,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8525596261024475,0.3565044403076172,0.3395425677299499,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.740297794342041,0.2300140708684921,1.045656681060791,284.9940490722656,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.26971435546875,284.9955749511719,1.0,0.5657649636268616,1.0,1.0,0.0,1.0,-3.022498846054077,3.022491455078125,7.341874606936471e-06,2.3332104682922363,0.8983694911003113,0.8983694911003113,0.0,139.87979125976562,144.0,55755.71484375,0.0,2299.257080078125,1.0,279.6391906738281,283.5708923339844,294.3810119628906,297.9105834960937,293.1499938964844,293.1499938964844,279.95001220703125,31088.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606615900993348,1.0,0.0,0.0,3.3861050605773926,3.3861258029937744,7.650576208106941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.97802734375,0.0,1786.197021484375,1895.4371337890625,0.0,3958.481201171875,1.0,1.0,0.0,3.0,1.0,0.0
12415920,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7792695164680481,0.2696468532085418,0.2448298335075378,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9672783613204956,0.5106934905052185,0.4845861196517944,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.6365192532539368,0.4026383757591247,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8525596261024475,0.3565044403076172,0.3395425677299499,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.740297794342041,0.2300140708684921,1.045656681060791,284.9940490722656,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.26971435546875,284.9955749511719,1.0,0.5657649636268616,1.0,1.0,0.0,1.0,-3.022498846054077,3.022491455078125,7.341874606936471e-06,2.3332104682922363,0.8983694911003113,0.8983694911003113,0.0,139.87979125976562,144.0,55755.71484375,0.0,2299.257080078125,1.0,279.6391906738281,283.5708923339844,294.3810119628906,297.9105834960937,293.1499938964844,293.1499938964844,279.95001220703125,31088.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606615900993348,1.0,0.0,0.0,3.3861050605773926,3.3861258029937744,7.650576208106941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.97802734375,0.0,1786.197021484375,1895.4371337890625,0.0,3958.481201171875,1.0,1.0,0.0,3.0,1.0,0.0
12415980,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.7794687747955322,0.2706128358840942,0.2456192076206207,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.9665457010269164,0.5109190940856934,0.484679639339447,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.9990000128746032,0.6426324844360352,0.4036334455013275,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781921386719,0.8527138233184814,0.3577119410037994,0.3405717313289642,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.7406959533691406,0.231097012758255,1.0500471591949463,285.17840576171875,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2877502441406,285.1800231933594,1.0,0.5674278736114502,1.0,1.0,0.0,1.0,-3.031266212463379,3.0312588214874268,7.384442596958252e-06,2.3399417400360107,0.9029017090797424,0.9029017090797424,0.0,140.62269592285156,162.0,54456.6328125,0.0,2319.007568359375,1.0,279.939208984375,283.7768859863281,294.3653259277344,297.8115234375,293.1499938964844,293.1499938964844,279.6499938964844,30813.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517697095870972,1.0,0.0,0.0,3.3880205154418945,3.3880410194396973,7.65923402923363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.666015625,0.0,1786.0892333984375,1895.4371337890625,0.0,3878.890869140625,1.0,1.0,0.0,3.0,1.0,0.0
12416040,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.7794687747955322,0.2706128358840942,0.2456192076206207,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.9665457010269164,0.5109190940856934,0.484679639339447,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.9990000128746032,0.6426324844360352,0.4036334455013275,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781921386719,0.8527138233184814,0.3577119410037994,0.3405717313289642,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.7406959533691406,0.231097012758255,1.0500471591949463,285.17840576171875,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2877502441406,285.1800231933594,1.0,0.5674278736114502,1.0,1.0,0.0,1.0,-3.031266212463379,3.0312588214874268,7.384442596958252e-06,2.3399417400360107,0.9029017090797424,0.9029017090797424,0.0,140.62269592285156,162.0,54456.6328125,0.0,2319.007568359375,1.0,279.939208984375,283.7768859863281,294.3653259277344,297.8115234375,293.1499938964844,293.1499938964844,279.6499938964844,30813.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517697095870972,1.0,0.0,0.0,3.3880205154418945,3.3880410194396973,7.65923402923363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.666015625,0.0,1786.0892333984375,1895.4371337890625,0.0,3878.890869140625,1.0,1.0,0.0,3.0,1.0,0.0
12416100,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.7765941619873047,0.27079838514328,0.2460558414459228,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9624852538108826,0.5106794238090515,0.4847833216190338,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.9990000128746032,0.6448095440864563,0.408767968416214,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8497304916381836,0.3580914735794067,0.341182142496109,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7384002208709717,0.2315283864736557,1.052865982055664,285.0684509277344,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2901611328125,285.06103515625,1.0,0.5706844925880432,1.0,1.0,0.0,1.0,-3.042196273803711,3.042188882827759,7.437486601702403e-06,2.348250150680542,0.9026551246643066,0.9026551246643066,0.0,143.1002960205078,162.0,55547.6796875,0.0,2351.83154296875,1.0,279.7049560546875,283.6422119140625,294.4179382324219,298.0263366699219,293.1499938964844,293.1499938964844,279.6499938964844,30786.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582023620605468,1.0,0.0,0.0,3.388205051422119,3.388225555419922,7.660068490622507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.61865234375,0.0,1786.0787353515625,1895.4371337890625,0.0,3936.545654296875,1.0,1.0,0.0,3.0,1.0,0.0
12416160,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7710979580879211,0.2705795764923095,0.2461398690938949,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9550358057022096,0.5099393129348755,0.4844192862510681,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9990000128746032,0.6454543471336365,0.4175870418548584,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8441752791404724,0.3580863177776336,0.3414681553840637,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7339393496513367,0.2316745519638061,1.054741621017456,285.0240783691406,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2819519042969,285.0232238769531,1.0,0.5749208331108093,1.0,1.0,0.0,1.0,-3.055058002471924,3.0550503730773926,7.500575065932935e-06,2.3582065105438232,0.9026615023612976,0.9026615023612976,0.0,147.1934356689453,165.0,55786.6015625,0.0,2396.86376953125,1.0,279.65997314453125,283.5980529785156,294.410888671875,298.0072631835937,293.1499938964844,293.1499938964844,279.3500061035156,30801.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625173211097716,1.0,0.0,0.0,3.388102531433105,3.388123273849488,7.659605216758791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.2529296875,0.0,1786.08447265625,1895.4371337890625,0.0,3974.99365234375,1.0,1.0,0.0,3.0,1.0,0.0
12416220,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.7618958353996277,0.2694084942340851,0.2455283105373382,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.9420028924942015,0.5075355172157288,0.4826819598674774,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.9990000128746032,0.6438289284706116,0.4318079352378845,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.8351191282272339,0.357307106256485,0.3412069082260132,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.7264808416366577,0.2312831133604049,1.05512273311615,284.840087890625,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2489929199219,284.8382568359375,1.0,0.5803765058517456,1.0,1.0,0.0,1.0,-3.069493770599365,3.069486379623413,7.572409231215715e-06,2.3696775436401367,0.8997330069541931,0.8997330069541931,0.0,153.7173614501953,168.0,57067.5859375,0.0,2457.920166015625,1.0,279.3607788085937,283.3919677734375,294.3912048339844,298.08868408203125,293.1499938964844,293.1499938964844,279.04998779296875,30968.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745706915855408,1.0,0.0,0.0,3.3869388103485107,3.3869595527648926,7.654344926777412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.0078125,0.0,1786.150390625,1895.4371337890625,0.0,4081.352783203125,1.0,1.0,0.0,3.0,1.0,0.0
12416280,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.7618958353996277,0.2694084942340851,0.2455283105373382,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.9420028924942015,0.5075355172157288,0.4826819598674774,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.9990000128746032,0.6438289284706116,0.4318079352378845,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.8351191282272339,0.357307106256485,0.3412069082260132,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.7264808416366577,0.2312831133604049,1.05512273311615,284.840087890625,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2489929199219,284.8382568359375,1.0,0.5803765058517456,1.0,1.0,0.0,1.0,-3.069493770599365,3.069486379623413,7.572409231215715e-06,2.3696775436401367,0.8997330069541931,0.8997330069541931,0.0,153.7173614501953,168.0,57067.5859375,0.0,2457.920166015625,1.0,279.3607788085937,283.3919677734375,294.3912048339844,298.08868408203125,293.1499938964844,293.1499938964844,279.04998779296875,30968.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745706915855408,1.0,0.0,0.0,3.3869388103485107,3.3869595527648926,7.654344926777412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.0078125,0.0,1786.150390625,1895.4371337890625,0.0,4081.352783203125,1.0,1.0,0.0,3.0,1.0,0.0
12416340,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427001953125,0.7532766461372375,0.2676036655902862,0.244245558977127,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64178466796875,0.9293524026870728,0.5043203830718994,0.4800522029399872,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416015625,0.9990000128746032,0.6401814222335815,0.4447634220123291,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422119140625,0.8266990780830383,0.3558321595191955,0.3401824235916137,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430053710937,0.71915602684021,0.2302192151546478,1.0520777702331543,284.64190673828125,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2089538574219,284.6396484375,1.0,0.5844858288764954,1.0,1.0,0.0,1.0,-3.075480461120605,3.075472831726074,7.602406640216941e-06,2.3744795322418213,0.8940531015396118,0.8940531015396118,0.0,159.538330078125,171.0,58209.91015625,0.0,2499.746826171875,1.0,279.0608215332031,283.1761779785156,294.34967041015625,298.126220703125,293.1499938964844,293.1499938964844,279.3500061035156,31323.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851366877555848,1.0,0.0,0.0,3.384464740753174,3.384485483169556,7.643166668458434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.7802734375,0.0,1786.2877197265625,1895.4371337890625,0.0,4173.21142578125,1.0,1.0,0.0,3.0,1.0,0.0
12416400,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427001953125,0.7532766461372375,0.2676036655902862,0.244245558977127,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64178466796875,0.9293524026870728,0.5043203830718994,0.4800522029399872,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416015625,0.9990000128746032,0.6401814222335815,0.4447634220123291,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422119140625,0.8266990780830383,0.3558321595191955,0.3401824235916137,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430053710937,0.71915602684021,0.2302192151546478,1.0520777702331543,284.64190673828125,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2089538574219,284.6396484375,1.0,0.5844858288764954,1.0,1.0,0.0,1.0,-3.075480461120605,3.075472831726074,7.602406640216941e-06,2.3744795322418213,0.8940531015396118,0.8940531015396118,0.0,159.538330078125,171.0,58209.91015625,0.0,2499.746826171875,1.0,279.0608215332031,283.1761779785156,294.34967041015625,298.126220703125,293.1499938964844,293.1499938964844,279.3500061035156,31323.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851366877555848,1.0,0.0,0.0,3.384464740753174,3.384485483169556,7.643166668458434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.7802734375,0.0,1786.2877197265625,1895.4371337890625,0.0,4173.21142578125,1.0,1.0,0.0,3.0,1.0,0.0
