time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416460,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.7446354031562805,0.2664842307567596,0.2432353496551513,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.9162151217460632,0.5019935369491577,0.4777825176715851,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.9934062957763672,0.6383313536643982,0.4469353258609772,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.8178436756134033,0.3549070060253143,0.3393352329730987,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7109581828117371,0.2293571680784225,1.0488356351852417,284.7786865234375,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.18524169921875,284.7789611816406,1.0,0.5870770215988159,1.0,1.0,0.0,1.0,-3.068642854690552,3.0686352252960205,7.56964664105908e-06,2.369622230529785,0.8928858041763306,0.8928858041763306,0.0,165.68772888183594,174.0,56705.6640625,-0.0,2519.462890625,1.0,279.3398742675781,283.3432006835937,294.243896484375,297.859375,293.1499938964844,293.1499938964844,279.6499938964844,31430.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769913554191588,1.0,0.0,0.0,3.3837199211120605,3.3837406635284424,7.639802106496063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.27978515625,0.0,1786.328369140625,1895.4371337890625,0.0,4102.5166015625,1.0,1.0,0.0,3.0,1.0,0.0
12416520,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.7446354031562805,0.2664842307567596,0.2432353496551513,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.9162151217460632,0.5019935369491577,0.4777825176715851,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.9934062957763672,0.6383313536643982,0.4469353258609772,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.8178436756134033,0.3549070060253143,0.3393352329730987,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7109581828117371,0.2293571680784225,1.0488356351852417,284.7786865234375,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.18524169921875,284.7789611816406,1.0,0.5870770215988159,1.0,1.0,0.0,1.0,-3.068642854690552,3.0686352252960205,7.56964664105908e-06,2.369622230529785,0.8928858041763306,0.8928858041763306,0.0,165.68772888183594,174.0,56705.6640625,-0.0,2519.462890625,1.0,279.3398742675781,283.3432006835937,294.243896484375,297.859375,293.1499938964844,293.1499938964844,279.6499938964844,31430.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769913554191588,1.0,0.0,0.0,3.3837199211120605,3.3837406635284424,7.639802106496063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.27978515625,0.0,1786.328369140625,1895.4371337890625,0.0,4102.5166015625,1.0,1.0,0.0,3.0,1.0,0.0
12416580,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.7398221492767334,0.2661435008049011,0.2429381757974624,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9086676836013794,0.5007140040397644,0.4765375554561615,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9886910319328308,0.6396065354347229,0.447547048330307,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8126705288887024,0.3547469675540924,0.3391890823841095,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.7058594822883606,0.2290252298116684,1.0475432872772217,284.93829345703125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1819152832031,284.93902587890625,1.0,0.5891339182853699,1.0,1.0,0.0,1.0,-3.066387414932251,3.06637978553772,7.557923709100578e-06,2.367629051208496,0.89404296875,0.89404296875,0.0,169.68360900878906,177.0,55179.61328125,-0.0,2535.591552734375,1.0,279.63916015625,283.5332946777344,294.1932067871094,297.6952819824219,293.1499938964844,293.1499938964844,279.95001220703125,31370.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665836691856384,1.0,0.0,0.0,3.3841347694396973,3.384155511856079,7.641675665581715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.54931640625,0.0,1786.3057861328125,1895.4371337890625,0.0,4011.051513671875,1.0,1.0,0.0,3.0,1.0,0.0
12416640,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.7398221492767334,0.2661435008049011,0.2429381757974624,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9086676836013794,0.5007140040397644,0.4765375554561615,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9886910319328308,0.6396065354347229,0.447547048330307,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8126705288887024,0.3547469675540924,0.3391890823841095,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.7058594822883606,0.2290252298116684,1.0475432872772217,284.93829345703125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1819152832031,284.93902587890625,1.0,0.5891339182853699,1.0,1.0,0.0,1.0,-3.066387414932251,3.06637978553772,7.557923709100578e-06,2.367629051208496,0.89404296875,0.89404296875,0.0,169.68360900878906,177.0,55179.61328125,-0.0,2535.591552734375,1.0,279.63916015625,283.5332946777344,294.1932067871094,297.6952819824219,293.1499938964844,293.1499938964844,279.95001220703125,31370.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665836691856384,1.0,0.0,0.0,3.3841347694396973,3.384155511856079,7.641675665581715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.54931640625,0.0,1786.3057861328125,1895.4371337890625,0.0,4011.051513671875,1.0,1.0,0.0,3.0,1.0,0.0
12416700,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7380639910697937,0.2661178112030029,0.2429188936948776,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.905893623828888,0.5002781748771667,0.4761110246181488,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9870424866676332,0.6406241655349731,0.4482015967369079,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8107331991195679,0.3548274934291839,0.3392666280269623,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7039663791656494,0.2289967089891433,1.047482132911682,285.059814453125,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.1830139160156,285.0674133300781,1.0,0.5901276469230652,1.0,1.0,0.0,1.0,-3.066656351089477,3.0666487216949463,7.559307050541975e-06,2.367861032485962,0.8959415555000305,0.8959415555000305,0.0,171.33407592773438,177.0,53975.48046875,-0.0,2544.740234375,1.0,279.8909606933594,283.68212890625,294.15673828125,297.5321960449219,293.1499938964844,293.1499938964844,279.95001220703125,31278.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597232341766356,1.0,0.0,0.0,3.384777307510376,3.384798049926758,7.64457752211456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.14111328125,0.0,1786.2705078125,1895.4371337890625,0.0,3950.118408203125,1.0,1.0,0.0,3.0,1.0,0.0
12416760,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.736744225025177,0.2661950886249542,0.2430239617824554,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.9037492871284484,0.4999819099903106,0.4758611619472503,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.9858587980270386,0.6418090462684631,0.4490461349487304,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8092454075813293,0.3550200462341308,0.3394771814346313,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.7025293111801147,0.2290652394294738,1.0479141473770142,285.1037292480469,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1856994628906,285.1045837402344,1.0,0.591168224811554,1.0,1.0,0.0,1.0,-3.068268299102783,3.068260669708252,7.567320153611945e-06,2.3691322803497314,0.8974512815475464,0.8974512815475464,0.0,172.76242065429688,180.0,53713.70703125,-0.0,2555.298828125,1.0,279.93927001953125,283.72802734375,294.1595153808594,297.5647277832031,293.1499938964844,293.1499938964844,280.25,31160.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565243124961852,1.0,0.0,0.0,3.385603904724121,3.385624647140503,7.648312134733715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.6240234375,0.0,1786.224853515625,1895.4371337890625,0.0,3921.54345703125,1.0,1.0,0.0,3.0,1.0,0.0
12416820,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.7343975901603699,0.2664548456668854,0.2433128356933593,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709350585937,0.899944543838501,0.4995562732219696,0.4755002558231354,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710266113281,0.983745813369751,0.6443091630935669,0.4508095979690552,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.8065662384033203,0.3555408716201782,0.3400175273418426,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.7000216841697693,0.2293354123830795,1.0493773221969604,285.2709045410156,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1921081542969,285.2718200683594,1.0,0.5933386087417603,1.0,1.0,0.0,1.0,-3.0727086067199707,3.0727009773254395,7.589434972032905e-06,2.372643232345581,0.9031022787094116,0.9031022787094116,0.0,175.5177764892578,183.0,52284.92578125,-0.0,2578.254150390625,1.0,280.2391967773437,283.9242858886719,294.1294250488281,297.4435729980469,293.1499938964844,293.1499938964844,279.95001220703125,30809.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946810245513916,1.0,0.0,0.0,3.3880503177642822,3.388071060180664,7.659369885004708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.708984375,0.0,1786.0875244140625,1895.4371337890625,0.0,3834.18115234375,1.0,1.0,0.0,3.0,1.0,0.0
12416880,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.7343975901603699,0.2664548456668854,0.2433128356933593,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709350585937,0.899944543838501,0.4995562732219696,0.4755002558231354,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710266113281,0.983745813369751,0.6443091630935669,0.4508095979690552,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.8065662384033203,0.3555408716201782,0.3400175273418426,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.7000216841697693,0.2293354123830795,1.0493773221969604,285.2709045410156,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1921081542969,285.2718200683594,1.0,0.5933386087417603,1.0,1.0,0.0,1.0,-3.0727086067199707,3.0727009773254395,7.589434972032905e-06,2.372643232345581,0.9031022787094116,0.9031022787094116,0.0,175.5177764892578,183.0,52284.92578125,-0.0,2578.254150390625,1.0,280.2391967773437,283.9242858886719,294.1294250488281,297.4435729980469,293.1499938964844,293.1499938964844,279.95001220703125,30809.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946810245513916,1.0,0.0,0.0,3.3880503177642822,3.388071060180664,7.659369885004708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.708984375,0.0,1786.0875244140625,1895.4371337890625,0.0,3834.18115234375,1.0,1.0,0.0,3.0,1.0,0.0
12416940,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.7305271029472351,0.2655176818370819,0.2430013567209243,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8943411111831665,0.4976981878280639,0.474397599697113,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.9797592163085938,0.6447070837020874,0.4516952931880951,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.8022123575210571,0.3549849987030029,0.3400221765041351,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.6960784196853638,0.2288790047168731,1.049315094947815,285.0882263183594,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.18267822265625,285.0856018066406,1.0,0.595302164554596,1.0,1.0,0.0,1.0,-3.072018623352051,3.0720109939575195,7.586671472381568e-06,2.372380018234253,0.903555393218994,0.903555393218994,0.0,179.14599609375,186.0,53344.19921875,-0.0,2595.9306640625,1.0,279.9600524902344,283.7275390625,294.1700134277344,297.6194763183594,293.1499938964844,293.1499938964844,279.6499938964844,30747.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568037390708924,1.0,0.0,0.0,3.388478755950928,3.3884994983673096,7.661306540285295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.2158203125,0.0,1786.0631103515625,1895.4371337890625,0.0,3924.043212890625,1.0,1.0,0.0,3.0,1.0,0.0
12417000,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.7305271029472351,0.2655176818370819,0.2430013567209243,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8943411111831665,0.4976981878280639,0.474397599697113,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.9797592163085938,0.6447070837020874,0.4516952931880951,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.8022123575210571,0.3549849987030029,0.3400221765041351,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.6960784196853638,0.2288790047168731,1.049315094947815,285.0882263183594,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.18267822265625,285.0856018066406,1.0,0.595302164554596,1.0,1.0,0.0,1.0,-3.072018623352051,3.0720109939575195,7.586671472381568e-06,2.372380018234253,0.903555393218994,0.903555393218994,0.0,179.14599609375,186.0,53344.19921875,-0.0,2595.9306640625,1.0,279.9600524902344,283.7275390625,294.1700134277344,297.6194763183594,293.1499938964844,293.1499938964844,279.6499938964844,30747.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568037390708924,1.0,0.0,0.0,3.388478755950928,3.3884994983673096,7.661306540285295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.2158203125,0.0,1786.0631103515625,1895.4371337890625,0.0,3924.043212890625,1.0,1.0,0.0,3.0,1.0,0.0
12417060,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7241261005401611,0.2633114457130432,0.2414627522230148,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8858417272567749,0.4942607879638672,0.4716979265213012,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9726642370224,0.6431441903114319,0.4510477185249328,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7951142191886902,0.3531121015548706,0.3387426137924194,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6895231604576111,0.2273796796798706,1.044674277305603,284.8704833984375,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1589660644531,284.8672790527344,1.0,0.5963505506515503,1.0,1.0,0.0,1.0,-3.0590384006500244,3.0590310096740723,7.523155545641202e-06,2.3625495433807373,0.9007974863052368,0.9007974863052368,0.0,183.91168212890625,189.0,54345.10546875,-0.0,2595.841064453125,1.0,279.6607666015625,283.5008239746094,294.149658203125,297.6799011230469,293.1499938964844,293.1499938964844,279.3500061035156,30899.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967452108860016,1.0,0.0,0.0,3.387420654296875,3.3874411582946777,7.656522029719781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.45166015625,0.0,1786.1231689453125,1895.4371337890625,0.0,4018.7294921875,1.0,1.0,0.0,3.0,1.0,0.0
12417120,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7241261005401611,0.2633114457130432,0.2414627522230148,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8858417272567749,0.4942607879638672,0.4716979265213012,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9726642370224,0.6431441903114319,0.4510477185249328,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7951142191886902,0.3531121015548706,0.3387426137924194,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6895231604576111,0.2273796796798706,1.044674277305603,284.8704833984375,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1589660644531,284.8672790527344,1.0,0.5963505506515503,1.0,1.0,0.0,1.0,-3.0590384006500244,3.0590310096740723,7.523155545641202e-06,2.3625495433807373,0.9007974863052368,0.9007974863052368,0.0,183.91168212890625,189.0,54345.10546875,-0.0,2595.841064453125,1.0,279.6607666015625,283.5008239746094,294.149658203125,297.6799011230469,293.1499938964844,293.1499938964844,279.3500061035156,30899.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967452108860016,1.0,0.0,0.0,3.387420654296875,3.3874411582946777,7.656522029719781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.45166015625,0.0,1786.1231689453125,1895.4371337890625,0.0,4018.7294921875,1.0,1.0,0.0,3.0,1.0,0.0
12417180,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64404296875,0.7168174386024475,0.2604305446147918,0.2392300963401794,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427307128906,0.8766477108001709,0.4899452030658722,0.4680583477020263,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64239501953125,0.96433424949646,0.6405300498008728,0.4495740830898285,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.643310546875,0.7871995568275452,0.3504411876201629,0.3366241157054901,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445007324219,0.6820380091667175,0.225175067782402,1.0365996360778809,284.64288330078125,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1302185058594,284.63934326171875,1.0,0.5964625477790833,1.0,1.0,0.0,1.0,-3.037960290908813,3.0379526615142822,7.420119800372049e-06,2.3463902473449707,0.894931972026825,0.894931972026825,0.0,188.7767944335937,192.0,55243.84765625,-0.0,2580.73828125,1.0,279.3608093261719,283.2675476074219,294.115478515625,297.70635986328125,293.1499938964844,293.1499938964844,279.6499938964844,31261.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761475920677184,1.0,0.0,0.0,3.384899854660034,3.384920597076416,7.645131745448452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.3955078125,0.0,1786.2637939453125,1895.4371337890625,0.0,4095.14697265625,1.0,1.0,0.0,3.0,1.0,0.0
12417240,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64404296875,0.7168174386024475,0.2604305446147918,0.2392300963401794,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427307128906,0.8766477108001709,0.4899452030658722,0.4680583477020263,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64239501953125,0.96433424949646,0.6405300498008728,0.4495740830898285,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.643310546875,0.7871995568275452,0.3504411876201629,0.3366241157054901,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445007324219,0.6820380091667175,0.225175067782402,1.0365996360778809,284.64288330078125,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1302185058594,284.63934326171875,1.0,0.5964625477790833,1.0,1.0,0.0,1.0,-3.037960290908813,3.0379526615142822,7.420119800372049e-06,2.3463902473449707,0.894931972026825,0.894931972026825,0.0,188.7767944335937,192.0,55243.84765625,-0.0,2580.73828125,1.0,279.3608093261719,283.2675476074219,294.115478515625,297.70635986328125,293.1499938964844,293.1499938964844,279.6499938964844,31261.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761475920677184,1.0,0.0,0.0,3.384899854660034,3.384920597076416,7.645131745448452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.3955078125,0.0,1786.2637939453125,1895.4371337890625,0.0,4095.14697265625,1.0,1.0,0.0,3.0,1.0,0.0
12417300,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315368652344,0.7133321762084961,0.2592425048351288,0.2380800694227218,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341613769531,0.8724690675735474,0.4880786538124084,0.4661796987056732,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.960428774356842,0.6396815776824951,0.4488145411014557,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330017089844,0.7835590243339539,0.3492777347564697,0.3354728519916534,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306213378906,0.6785194873809814,0.2241400629281997,1.0320031642913818,284.73388671875,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1197204589844,284.7401123046875,1.0,0.5962690114974976,1.0,1.0,0.0,1.0,-3.026491641998291,3.026484251022339,7.36411175239482e-06,2.337493896484375,0.8943331241607666,0.8943331241607666,0.0,190.9222412109375,192.0,54008.6953125,-0.0,2569.986572265625,1.0,279.5949401855469,283.3913269042969,294.0380249023437,297.4552307128906,293.1499938964844,293.1499938964844,279.6499938964844,31345.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696651697158812,1.0,0.0,0.0,3.384310245513916,3.384330987930298,7.642468631274824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.37646484375,0.0,1786.296142578125,1895.4371337890625,0.0,4038.2587890625,1.0,1.0,0.0,3.0,1.0,0.0
12417360,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.7108379006385803,0.2584519982337951,0.2372990399599075,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.8694896101951599,0.4866939485073089,0.4647724032402038,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9578209519386292,0.639448344707489,0.4485473036766052,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.7809946537017822,0.3484757542610168,0.3346531093120575,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.6759591102600098,0.2233578115701675,1.0283769369125366,284.7651062011719,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.1144104003906,284.76513671875,1.0,0.5961425304412842,1.0,1.0,0.0,1.0,-3.018188953399658,3.018181562423706,7.323642876144731e-06,2.331030368804932,0.8934542536735535,0.8934542536735535,0.0,192.4631805419922,195.0,53671.90625,-0.0,2562.175048828125,1.0,279.6400146484375,283.4286193847656,294.018798828125,297.4399108886719,293.1499938964844,293.1499938964844,279.95001220703125,31389.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652428030967712,1.0,0.0,0.0,3.3840086460113525,3.3840293884277344,7.64110609452473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.3916015625,0.0,1786.3126220703125,1895.4371337890625,0.0,3999.1806640625,1.0,1.0,0.0,3.0,1.0,0.0
12417420,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7073615789413452,0.257508784532547,0.236373946070671,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8652876615524292,0.4847317039966583,0.462795615196228,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9544251561164856,0.6397646069526672,0.448677659034729,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7774872183799744,0.3475075960159302,0.333655834197998,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.6723756194114685,0.2223079055547714,1.0234248638153076,284.9197998046875,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1114196777344,284.9202880859375,1.0,0.5962148308753967,1.0,1.0,0.0,1.0,-3.007697343826294,3.007690191268921,7.27275846656994e-06,2.32290267944336,0.8943305015563965,0.8943305015563965,0.0,194.7749938964844,198.0,52138.79296875,-0.0,2554.215576171875,1.0,279.9391784667969,283.6184997558594,293.9814147949219,297.2887268066406,293.1499938964844,293.1499938964844,280.25,31348.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526947736740112,1.0,0.0,0.0,3.3842899799346924,3.384310722351074,7.642377113370458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.4111328125,0.0,1786.2972412109375,1895.4371337890625,0.0,3887.2060546875,1.0,1.0,0.0,3.0,1.0,0.0
12417480,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7073615789413452,0.257508784532547,0.236373946070671,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8652876615524292,0.4847317039966583,0.462795615196228,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9544251561164856,0.6397646069526672,0.448677659034729,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7774872183799744,0.3475075960159302,0.333655834197998,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.6723756194114685,0.2223079055547714,1.0234248638153076,284.9197998046875,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1114196777344,284.9202880859375,1.0,0.5962148308753967,1.0,1.0,0.0,1.0,-3.007697343826294,3.007690191268921,7.27275846656994e-06,2.32290267944336,0.8943305015563965,0.8943305015563965,0.0,194.7749938964844,198.0,52138.79296875,-0.0,2554.215576171875,1.0,279.9391784667969,283.6184997558594,293.9814147949219,297.2887268066406,293.1499938964844,293.1499938964844,280.25,31348.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526947736740112,1.0,0.0,0.0,3.3842899799346924,3.384310722351074,7.642377113370458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.4111328125,0.0,1786.2972412109375,1895.4371337890625,0.0,3887.2060546875,1.0,1.0,0.0,3.0,1.0,0.0
12417540,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.704888105392456,0.2570390105247497,0.2359517365694046,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8621475696563721,0.4833961427211761,0.4615103304386139,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9520300030708312,0.6405772566795349,0.4492372274398803,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.774989664554596,0.3470574021339416,0.3332188427448272,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6698434948921204,0.2217296808958053,1.0207993984222412,285.08074951171875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1141052246094,285.0814208984375,1.0,0.5967913269996643,1.0,1.0,0.0,1.0,-3.002631902694702,3.00262451171875,7.248368092405144e-06,2.3190276622772217,0.8974013924598694,0.8974013924598694,0.0,196.7975006103516,201.0,50668.40625,-0.0,2555.02587890625,1.0,280.2391662597656,283.8130187988281,293.9595642089844,297.17108154296875,293.1499938964844,293.1499938964844,280.54998779296875,31160.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941119909286499,1.0,0.0,0.0,3.385601758956909,3.385622262954712,7.64830190291832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.84130859375,0.0,1786.2249755859375,1895.4371337890625,0.0,3782.623046875,1.0,1.0,0.0,3.0,1.0,0.0
12417600,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.704888105392456,0.2570390105247497,0.2359517365694046,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8621475696563721,0.4833961427211761,0.4615103304386139,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9520300030708312,0.6405772566795349,0.4492372274398803,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.774989664554596,0.3470574021339416,0.3332188427448272,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6698434948921204,0.2217296808958053,1.0207993984222412,285.08074951171875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1141052246094,285.0814208984375,1.0,0.5967913269996643,1.0,1.0,0.0,1.0,-3.002631902694702,3.00262451171875,7.248368092405144e-06,2.3190276622772217,0.8974013924598694,0.8974013924598694,0.0,196.7975006103516,201.0,50668.40625,-0.0,2555.02587890625,1.0,280.2391662597656,283.8130187988281,293.9595642089844,297.17108154296875,293.1499938964844,293.1499938964844,280.54998779296875,31160.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941119909286499,1.0,0.0,0.0,3.385601758956909,3.385622262954712,7.64830190291832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.84130859375,0.0,1786.2249755859375,1895.4371337890625,0.0,3782.623046875,1.0,1.0,0.0,3.0,1.0,0.0
12417660,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438049316406,0.7027307748794556,0.2568104267120361,0.2357837408781051,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441711425781,0.8593170046806335,0.4823975563049316,0.460592120885849,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442626953125,0.949834167957306,0.6416301727294922,0.4499938189983368,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7728023529052734,0.3468905985355377,0.3330917060375213,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.6677019000053406,0.2214289307594299,1.019596815109253,285.244140625,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1194152832031,285.2449035644531,1.0,0.5978003740310669,1.0,1.0,0.0,1.0,-3.0006346702575684,3.000627517700196,7.238890248117968e-06,2.317554235458374,0.9026684165000916,0.9026684165000916,0.0,198.9260711669922,204.0,49232.8359375,-0.0,2562.1572265625,1.0,280.5391845703125,284.00927734375,293.93829345703125,297.0599365234375,293.1499938964844,293.1499938964844,280.25,30833.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302114844322203,1.0,0.0,0.0,3.3878793716430664,3.387900114059448,7.658596814508201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.36669921875,0.0,1786.09716796875,1895.4371337890625,0.0,3683.079345703125,1.0,1.0,0.0,3.0,1.0,0.0
12417720,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438049316406,0.7027307748794556,0.2568104267120361,0.2357837408781051,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441711425781,0.8593170046806335,0.4823975563049316,0.460592120885849,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442626953125,0.949834167957306,0.6416301727294922,0.4499938189983368,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7728023529052734,0.3468905985355377,0.3330917060375213,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.6677019000053406,0.2214289307594299,1.019596815109253,285.244140625,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1194152832031,285.2449035644531,1.0,0.5978003740310669,1.0,1.0,0.0,1.0,-3.0006346702575684,3.000627517700196,7.238890248117968e-06,2.317554235458374,0.9026684165000916,0.9026684165000916,0.0,198.9260711669922,204.0,49232.8359375,-0.0,2562.1572265625,1.0,280.5391845703125,284.00927734375,293.93829345703125,297.0599365234375,293.1499938964844,293.1499938964844,280.25,30833.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302114844322203,1.0,0.0,0.0,3.3878793716430664,3.387900114059448,7.658596814508201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.36669921875,0.0,1786.09716796875,1895.4371337890625,0.0,3683.079345703125,1.0,1.0,0.0,3.0,1.0,0.0
12417780,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.698924720287323,0.2554304301738739,0.2350593656301498,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8548926711082458,0.4800175428390503,0.4589805603027344,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9454054832458496,0.6405447721481323,0.4498646259307861,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7691345810890198,0.3456851541996002,0.3324690759181976,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.6642968058586121,0.2204540967941284,1.0171136856079102,285.0553894042969,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.111328125,285.0524597167969,1.0,0.5987989902496338,1.0,1.0,0.0,1.0,-2.9939515590667725,2.9939444065093994,7.207264843600569e-06,2.31264328956604,0.9026464223861694,0.9026464223861694,0.0,202.13204956054688,207.0,50251.0859375,-0.0,2565.923583984375,1.0,280.26007080078125,283.8099365234375,293.99078369140625,297.24530029296875,293.1499938964844,293.1499938964844,279.95001220703125,30801.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404770135879515,1.0,0.0,0.0,3.388103008270264,3.3881235122680664,7.659606922061357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.11572265625,0.0,1786.08447265625,1895.4371337890625,0.0,3776.781494140625,1.0,1.0,0.0,3.0,1.0,0.0
12417840,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.698924720287323,0.2554304301738739,0.2350593656301498,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8548926711082458,0.4800175428390503,0.4589805603027344,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9454054832458496,0.6405447721481323,0.4498646259307861,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7691345810890198,0.3456851541996002,0.3324690759181976,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.6642968058586121,0.2204540967941284,1.0171136856079102,285.0553894042969,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.111328125,285.0524597167969,1.0,0.5987989902496338,1.0,1.0,0.0,1.0,-2.9939515590667725,2.9939444065093994,7.207264843600569e-06,2.31264328956604,0.9026464223861694,0.9026464223861694,0.0,202.13204956054688,207.0,50251.0859375,-0.0,2565.923583984375,1.0,280.26007080078125,283.8099365234375,293.99078369140625,297.24530029296875,293.1499938964844,293.1499938964844,279.95001220703125,30801.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404770135879515,1.0,0.0,0.0,3.388103008270264,3.3881235122680664,7.659606922061357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.11572265625,0.0,1786.08447265625,1895.4371337890625,0.0,3776.781494140625,1.0,1.0,0.0,3.0,1.0,0.0
12417900,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6959822773933411,0.2542458772659302,0.2342395931482315,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8517245054244995,0.4782135784626007,0.4575815498828888,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9418761134147644,0.6391800045967102,0.4491881132125854,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7663757801055908,0.3445799946784973,0.3316879272460937,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.661737859249115,0.2195873409509658,1.0142794847488403,284.9058532714844,284.95001220703125,294.22613525390625,290.9457397460937,294.2280578613281,297.102294921875,284.8954772949219,1.0,0.5990363359451294,1.0,1.0,0.0,1.0,-2.986130952835083,2.98612380027771,7.169885975599755e-06,2.306699275970459,0.9009092450141908,0.9009092450141908,0.0,204.24122619628903,207.0,51203.28125,-0.0,2561.938720703125,1.0,280.0087890625,283.6440734863281,294.0074768066406,297.3818664550781,293.1499938964844,293.1499938964844,279.95001220703125,30874.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481815099716188,1.0,0.0,0.0,3.387594699859619,3.387615442276001,7.657309879505192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.73095703125,0.0,1786.11328125,1895.4371337890625,0.0,3846.56494140625,1.0,1.0,0.0,3.0,1.0,0.0
12417960,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.6925016641616821,0.2528091371059418,0.2331397533416748,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.8480944037437439,0.4760876595973968,0.4558091759681701,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.9376615285873412,0.6374019384384155,0.4481403529644012,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.7631533145904541,0.3431974053382873,0.3305993676185608,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.6587313413619995,0.2184943258762359,1.0103291273117063,284.83123779296875,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.0911560058594,284.8277282714844,1.0,0.5990414619445801,1.0,1.0,0.0,1.0,-2.9753663539886475,2.9753592014312744,7.11847678758204e-06,2.298466205596924,0.8993254899978638,0.8993254899978638,0.0,206.5693206787109,195.0,51204.2265625,-0.0,2553.548828125,1.0,279.960693359375,283.5799560546875,293.9762268066406,297.309814453125,293.1499938964844,293.1499938964844,280.25,30990.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517351984977722,1.0,0.0,0.0,3.3867857456207275,3.3868064880371094,7.653653142369876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.21875,0.0,1786.158935546875,1895.4371337890625,0.0,3878.580810546875,1.0,1.0,0.0,3.0,1.0,0.0
12418020,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.6917984485626221,0.2508470714092254,0.2310228645801544,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8477500677108765,0.4728966057300567,0.452387124300003,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9384912252426147,0.6354594230651855,0.4463653564453125,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7630161643028259,0.3411583006381988,0.3283551335334778,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6581311225891113,0.2167306542396545,1.0013350248336792,284.9527587890625,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.0793151855469,284.95269775390625,1.0,0.5944047570228577,1.0,1.0,0.0,1.0,-2.9530599117279053,2.953052759170532,7.012091828073608e-06,2.281212568283081,0.8985352516174316,0.8985352516174316,0.0,203.8465576171875,183.0,49640.27734375,-0.0,2498.268798828125,1.0,280.23992919921875,283.74139404296875,293.8730773925781,297.0438537597656,293.1499938964844,293.1499938964844,280.54998779296875,31044.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941040575504303,1.0,0.0,0.0,3.386411428451538,3.38643217086792,7.65196091379039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.9951171875,0.0,1786.179931640625,1895.4371337890625,0.0,3781.902587890625,1.0,1.0,0.0,3.0,1.0,0.0
12418080,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.6917984485626221,0.2508470714092254,0.2310228645801544,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8477500677108765,0.4728966057300567,0.452387124300003,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9384912252426147,0.6354594230651855,0.4463653564453125,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7630161643028259,0.3411583006381988,0.3283551335334778,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6581311225891113,0.2167306542396545,1.0013350248336792,284.9527587890625,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.0793151855469,284.95269775390625,1.0,0.5944047570228577,1.0,1.0,0.0,1.0,-2.9530599117279053,2.953052759170532,7.012091828073608e-06,2.281212568283081,0.8985352516174316,0.8985352516174316,0.0,203.8465576171875,183.0,49640.27734375,-0.0,2498.268798828125,1.0,280.23992919921875,283.74139404296875,293.8730773925781,297.0438537597656,293.1499938964844,293.1499938964844,280.54998779296875,31044.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941040575504303,1.0,0.0,0.0,3.386411428451538,3.38643217086792,7.65196091379039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.9951171875,0.0,1786.179931640625,1895.4371337890625,0.0,3781.902587890625,1.0,1.0,0.0,3.0,1.0,0.0
12418140,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.6966354846954346,0.2498854100704193,0.2297092527151107,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.8532319068908691,0.4709011018276214,0.4499981999397278,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.9469611644744872,0.6350404024124146,0.4456579685211181,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.768287181854248,0.3400520086288452,0.3268414437770843,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.6622992753982544,0.2156590968370437,0.9944862127304076,285.1044616699219,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.0783386230469,285.10479736328125,1.0,0.5878980755805969,1.0,1.0,0.0,1.0,-2.9377005100250244,2.9376935958862305,6.939298145880457e-06,2.26932954788208,0.8979541659355164,0.8979541659355164,0.0,196.04122924804688,171.0,48075.71875,-0.0,2430.91015625,1.0,280.5392150878906,283.929931640625,293.830322265625,296.88629150390625,293.1499938964844,293.1499938964844,280.8500061035156,31086.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274321794509888,1.0,0.0,0.0,3.3861184120178223,3.386139154434204,7.650637030565122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.162109375,0.0,1786.1962890625,1895.4371337890625,0.0,3657.58251953125,1.0,1.0,0.0,3.0,1.0,0.0
12418200,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.6966354846954346,0.2498854100704193,0.2297092527151107,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.8532319068908691,0.4709011018276214,0.4499981999397278,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.9469611644744872,0.6350404024124146,0.4456579685211181,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.768287181854248,0.3400520086288452,0.3268414437770843,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.6622992753982544,0.2156590968370437,0.9944862127304076,285.1044616699219,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.0783386230469,285.10479736328125,1.0,0.5878980755805969,1.0,1.0,0.0,1.0,-2.9377005100250244,2.9376935958862305,6.939298145880457e-06,2.26932954788208,0.8979541659355164,0.8979541659355164,0.0,196.04122924804688,171.0,48075.71875,-0.0,2430.91015625,1.0,280.5392150878906,283.929931640625,293.830322265625,296.88629150390625,293.1499938964844,293.1499938964844,280.8500061035156,31086.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274321794509888,1.0,0.0,0.0,3.3861184120178223,3.386139154434204,7.650637030565122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.162109375,0.0,1786.1962890625,1895.4371337890625,0.0,3657.58251953125,1.0,1.0,0.0,3.0,1.0,0.0
12418260,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.7046980261802673,0.2494162321090698,0.2288347780704498,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.8623219728469849,0.4695310294628143,0.4482064247131347,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.9593685269355774,0.6353278756141663,0.4454753994941711,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.7769311666488647,0.3394761383533478,0.3258099853992462,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.6695309281349182,0.2150395512580871,0.9894484877586364,285.2617492675781,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.082763671875,285.2622375488281,1.0,0.5805605053901672,1.0,1.0,0.0,1.0,-2.9269773960113525,2.9269704818725586,6.888791631354252e-06,2.2610726356506348,0.8977835774421692,0.8977835774421692,0.0,185.8950042724609,159.0,46556.09375,-0.0,2360.821533203125,1.0,280.8392028808594,284.12255859375,293.8056945800781,296.7635192871094,293.1499938964844,293.1499938964844,281.1499938964844,31101.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144160747528076,1.0,0.0,0.0,3.386014699935913,3.386035442352295,7.650168640793709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.6552734375,0.0,1786.2020263671875,1895.4371337890625,0.0,3537.5400390625,1.0,1.0,0.0,3.0,1.0,0.0
