time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418320,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.7046980261802673,0.2494162321090698,0.2288347780704498,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.8623219728469849,0.4695310294628143,0.4482064247131347,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.9593685269355774,0.6353278756141663,0.4454753994941711,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.7769311666488647,0.3394761383533478,0.3258099853992462,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.6695309281349182,0.2150395512580871,0.9894484877586364,285.2617492675781,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.082763671875,285.2622375488281,1.0,0.5805605053901672,1.0,1.0,0.0,1.0,-2.9269773960113525,2.9269704818725586,6.888791631354252e-06,2.2610726356506348,0.8977835774421692,0.8977835774421692,0.0,185.8950042724609,159.0,46556.09375,-0.0,2360.821533203125,1.0,280.8392028808594,284.12255859375,293.8056945800781,296.7635192871094,293.1499938964844,293.1499938964844,281.1499938964844,31101.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144160747528076,1.0,0.0,0.0,3.386014699935913,3.386035442352295,7.650168640793709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.6552734375,0.0,1786.2020263671875,1895.4371337890625,0.0,3537.5400390625,1.0,1.0,0.0,3.0,1.0,0.0
12418380,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212951660156,0.7147429585456848,0.249209314584732,0.228190541267395,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.421630859375,0.8741986155509949,0.468523770570755,0.4467564523220062,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217224121094,0.973646640777588,0.6359894871711731,0.4455591738224029,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7881121039390564,0.3392140865325928,0.3250680863857269,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211730957031,0.6791085600852966,0.2147044539451599,0.985625147819519,285.4216003417969,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0899353027344,285.4222106933594,1.0,0.5728731155395508,1.0,1.0,0.0,1.0,-2.9190709590911865,2.9190640449523926,6.8517401814460754e-06,2.2550151348114014,0.8980388045310974,0.8980388045310974,0.0,174.68197631835938,147.0,45061.4375,-0.0,2290.877685546875,1.0,281.1391906738281,284.3168640136719,293.78204345703125,296.6473083496094,293.1499938964844,293.1499938964844,281.45001220703125,31088.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019621014595032,1.0,0.0,0.0,3.386106491088867,3.386127233505249,7.650583029317204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.39599609375,0.0,1786.1968994140625,1895.4371337890625,0.0,3421.867431640625,1.0,1.0,0.0,3.0,1.0,0.0
12418440,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212951660156,0.7147429585456848,0.249209314584732,0.228190541267395,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.421630859375,0.8741986155509949,0.468523770570755,0.4467564523220062,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217224121094,0.973646640777588,0.6359894871711731,0.4455591738224029,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7881121039390564,0.3392140865325928,0.3250680863857269,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211730957031,0.6791085600852966,0.2147044539451599,0.985625147819519,285.4216003417969,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0899353027344,285.4222106933594,1.0,0.5728731155395508,1.0,1.0,0.0,1.0,-2.9190709590911865,2.9190640449523926,6.8517401814460754e-06,2.2550151348114014,0.8980388045310974,0.8980388045310974,0.0,174.68197631835938,147.0,45061.4375,-0.0,2290.877685546875,1.0,281.1391906738281,284.3168640136719,293.78204345703125,296.6473083496094,293.1499938964844,293.1499938964844,281.45001220703125,31088.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019621014595032,1.0,0.0,0.0,3.386106491088867,3.386127233505249,7.650583029317204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.39599609375,0.0,1786.1968994140625,1895.4371337890625,0.0,3421.867431640625,1.0,1.0,0.0,3.0,1.0,0.0
12418500,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7200670838356018,0.2491532415151596,0.2278973907232284,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.8810213804244995,0.4680909216403961,0.4460836052894592,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418701171875,0.9809732437133788,0.636384904384613,0.4456252455711365,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395202636719,0.7944757342338562,0.339149922132492,0.3247486650943756,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53643798828125,0.6846214532852173,0.2145991772413253,0.9839652180671692,285.5406188964844,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.09375,285.5485534667969,1.0,0.5689615607261658,1.0,1.0,0.0,1.0,-2.91560959815979,2.915602684020996,6.835577551100869e-06,2.252375364303589,0.8987959623336792,0.8987959623336792,0.0,168.9132080078125,147.0,43856.87109375,-0.0,2256.0966796875,1.0,281.3910217285156,284.46630859375,293.7479553222656,296.4947204589844,293.1499938964844,293.1499938964844,281.45001220703125,31066.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938115239143372,1.0,0.0,0.0,3.386258125305176,3.3862788677215576,7.651268560948665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.61767578125,0.0,1786.1884765625,1895.4371337890625,0.0,3345.83349609375,1.0,1.0,0.0,3.0,1.0,0.0
12418560,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.7258504033088684,0.2491708248853683,0.2276907712221145,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829772949219,0.8886733055114746,0.4677486717700958,0.4455273151397705,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830383300781,0.9884920716285706,0.6368980407714844,0.4458127319812774,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58282470703125,0.80155348777771,0.3391626179218292,0.3245219886302948,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.6907941102981567,0.2145556807518005,0.982624351978302,285.5829467773437,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.0982360839844,285.58355712890625,1.0,0.5650508403778076,1.0,1.0,0.0,1.0,-2.9130327701568604,2.9130258560180664,6.82356403558515e-06,2.250412940979004,0.8987396955490112,0.8987396955490112,0.0,162.99069213867188,135.0,43579.546875,-0.0,2222.168701171875,1.0,281.4393005371094,284.5120849609375,293.7557678222656,296.53045654296875,293.1499938964844,293.1499938964844,281.75,31045.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896147012710571,1.0,0.0,0.0,3.386403083801269,3.386423826217652,7.651923397133942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.248046875,0.0,1786.180419921875,1895.4371337890625,0.0,3306.604248046875,1.0,1.0,0.0,3.0,1.0,0.0
12418620,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.7376047968864441,0.249247059226036,0.227336436510086,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434997558594,0.9044764041900636,0.4671313464641571,0.4444932341575622,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435302734375,0.9990000128746032,0.6381404995918274,0.4424157738685608,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.8156412839889526,0.3392433822154999,0.3241494596004486,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431945800781,0.7034886479377747,0.2145250737667083,0.980368196964264,285.74346923828125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.1073303222656,285.7434997558594,1.0,0.5569729208946228,1.0,1.0,0.0,1.0,-2.903785467147827,2.9037787914276123,6.7811224653269164e-06,2.2436282634735107,0.8998848795890808,0.8998848795890808,0.0,151.79867553710938,123.0,42071.390625,-0.0,2150.974609375,1.0,281.7392272949219,284.7059631347656,293.7272644042969,296.41162109375,293.1499938964844,293.1499938964844,282.04998779296875,30973.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770775198936462,1.0,0.0,0.0,3.386904239654541,3.386924743652344,7.654188038941356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.7236328125,0.0,1786.15234375,1895.4371337890625,0.0,3189.186279296875,1.0,1.0,0.0,3.0,1.0,0.0
12418680,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.7376047968864441,0.249247059226036,0.227336436510086,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434997558594,0.9044764041900636,0.4671313464641571,0.4444932341575622,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435302734375,0.9990000128746032,0.6381404995918274,0.4424157738685608,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.8156412839889526,0.3392433822154999,0.3241494596004486,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431945800781,0.7034886479377747,0.2145250737667083,0.980368196964264,285.74346923828125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.1073303222656,285.7434997558594,1.0,0.5569729208946228,1.0,1.0,0.0,1.0,-2.903785467147827,2.9037787914276123,6.7811224653269164e-06,2.2436282634735107,0.8998848795890808,0.8998848795890808,0.0,151.79867553710938,123.0,42071.390625,-0.0,2150.974609375,1.0,281.7392272949219,284.7059631347656,293.7272644042969,296.41162109375,293.1499938964844,293.1499938964844,282.04998779296875,30973.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770775198936462,1.0,0.0,0.0,3.386904239654541,3.386924743652344,7.654188038941356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.7236328125,0.0,1786.15234375,1895.4371337890625,0.0,3189.186279296875,1.0,1.0,0.0,3.0,1.0,0.0
12418740,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871154785156,0.7481014728546143,0.2493028938770294,0.2270780950784683,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871765136719,0.919444978237152,0.4665384888648987,0.4436036348342895,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871765136719,0.9990000128746032,0.6428731679916382,0.4224836230278015,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871459960937,0.8273000121116638,0.3393242657184601,0.3238967955112457,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870849609375,0.7143285870552063,0.2145091146230697,0.9786998629570008,285.8871765136719,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.12701416015625,285.88690185546875,1.0,0.5475268363952637,1.0,1.0,0.0,1.0,-2.87649917602539,2.876492500305176,6.654354820057051e-06,2.222578763961792,0.901152491569519,0.901152491569519,0.0,142.30303955078125,111.0,40399.9453125,-0.0,2057.885986328125,1.0,282.0392150878906,284.8877868652344,293.69384765625,296.2802429199219,293.1499938964844,293.1499938964844,281.75,30891.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636549711227417,1.0,0.0,0.0,3.387474298477173,3.3874950408935547,7.656764751118317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.63232421875,0.0,1786.1201171875,1895.4371337890625,0.0,3063.2880859375,1.0,1.0,0.0,3.0,1.0,0.0
12418800,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871154785156,0.7481014728546143,0.2493028938770294,0.2270780950784683,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871765136719,0.919444978237152,0.4665384888648987,0.4436036348342895,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871765136719,0.9990000128746032,0.6428731679916382,0.4224836230278015,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871459960937,0.8273000121116638,0.3393242657184601,0.3238967955112457,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870849609375,0.7143285870552063,0.2145091146230697,0.9786998629570008,285.8871765136719,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.12701416015625,285.88690185546875,1.0,0.5475268363952637,1.0,1.0,0.0,1.0,-2.87649917602539,2.876492500305176,6.654354820057051e-06,2.222578763961792,0.901152491569519,0.901152491569519,0.0,142.30303955078125,111.0,40399.9453125,-0.0,2057.885986328125,1.0,282.0392150878906,284.8877868652344,293.69384765625,296.2802429199219,293.1499938964844,293.1499938964844,281.75,30891.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636549711227417,1.0,0.0,0.0,3.387474298477173,3.3874950408935547,7.656764751118317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.63232421875,0.0,1786.1201171875,1895.4371337890625,0.0,3063.2880859375,1.0,1.0,0.0,3.0,1.0,0.0
12418860,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6774597167969,0.7593284249305725,0.2481101006269455,0.2260942161083221,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67596435546875,0.9361615180969238,0.4644664824008941,0.4418277144432068,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756286621094,0.9990000128746032,0.6485790610313416,0.4017246961593628,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67657470703125,0.8396443128585815,0.3382554948329925,0.3229546248912811,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.677978515625,0.7249670624732971,0.2137592881917953,0.9750190377235411,285.6761169433594,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1479797363281,285.6720275878906,1.0,0.5369932055473328,1.0,1.0,0.0,1.0,-2.842684745788574,2.8426783084869385,6.499101345980307e-06,2.1965763568878174,0.8951665759086609,0.8951665759086609,0.0,132.64013671875,114.0,41146.703125,-0.0,1955.310546875,1.0,281.76007080078125,284.6714782714844,293.7518005371094,296.450927734375,293.1499938964844,293.1499938964844,282.04998779296875,31236.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741364479064941,1.0,0.0,0.0,3.385073661804199,3.385094404220581,7.64591675306292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.24169921875,0.0,1786.2542724609375,1895.4371337890625,0.0,3161.608642578125,1.0,1.0,0.0,3.0,1.0,0.0
12418920,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6774597167969,0.7593284249305725,0.2481101006269455,0.2260942161083221,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67596435546875,0.9361615180969238,0.4644664824008941,0.4418277144432068,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756286621094,0.9990000128746032,0.6485790610313416,0.4017246961593628,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67657470703125,0.8396443128585815,0.3382554948329925,0.3229546248912811,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.677978515625,0.7249670624732971,0.2137592881917953,0.9750190377235411,285.6761169433594,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1479797363281,285.6720275878906,1.0,0.5369932055473328,1.0,1.0,0.0,1.0,-2.842684745788574,2.8426783084869385,6.499101345980307e-06,2.1965763568878174,0.8951665759086609,0.8951665759086609,0.0,132.64013671875,114.0,41146.703125,-0.0,1955.310546875,1.0,281.76007080078125,284.6714782714844,293.7518005371094,296.450927734375,293.1499938964844,293.1499938964844,282.04998779296875,31236.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741364479064941,1.0,0.0,0.0,3.385073661804199,3.385094404220581,7.64591675306292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.24169921875,0.0,1786.2542724609375,1895.4371337890625,0.0,3161.608642578125,1.0,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962341308594,0.7648792266845703,0.2469158768653869,0.2246953547000885,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7963562011719,0.9444197416305542,0.4624094069004059,0.439514547586441,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7963562011719,0.9990000128746032,0.6545425653457642,0.3905390799045563,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7963256835937,0.8460134863853455,0.3370782732963562,0.3215390741825104,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961730957031,0.7301321625709534,0.2128902226686477,0.9699220061302184,285.7963562011719,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.1705017089844,285.7963562011719,1.0,0.5306395292282104,1.0,1.0,0.0,1.0,-2.81693172454834,2.816925525665283,6.381385901477188e-06,2.1764516830444336,0.8916853666305542,0.8916853666305542,0.0,127.31876373291016,117.0,39551.37890625,-0.0,1888.5009765625,1.0,282.0398864746094,284.8318176269531,293.6436767578125,296.1966247558594,293.1499938964844,293.1499938964844,282.3500061035156,31487.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620779514312744,1.0,0.0,0.0,3.3833203315734863,3.383341073989868,7.637997896381421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.3935546875,0.0,1786.35009765625,1895.4371337890625,0.0,3048.494873046875,1.0,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962341308594,0.7648792266845703,0.2469158768653869,0.2246953547000885,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7963562011719,0.9444197416305542,0.4624094069004059,0.439514547586441,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7963562011719,0.9990000128746032,0.6545425653457642,0.3905390799045563,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7963256835937,0.8460134863853455,0.3370782732963562,0.3215390741825104,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961730957031,0.7301321625709534,0.2128902226686477,0.9699220061302184,285.7963562011719,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.1705017089844,285.7963562011719,1.0,0.5306395292282104,1.0,1.0,0.0,1.0,-2.81693172454834,2.816925525665283,6.381385901477188e-06,2.1764516830444336,0.8916853666305542,0.8916853666305542,0.0,127.31876373291016,117.0,39551.37890625,-0.0,1888.5009765625,1.0,282.0398864746094,284.8318176269531,293.6436767578125,296.1966247558594,293.1499938964844,293.1499938964844,282.3500061035156,31487.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620779514312744,1.0,0.0,0.0,3.3833203315734863,3.383341073989868,7.637997896381421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.3935546875,0.0,1786.35009765625,1895.4371337890625,0.0,3048.494873046875,1.0,1.0,0.0,3.0,1.0,0.0
12419100,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.7666819095611572,0.2465759664773941,0.2242557555437088,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.9469478130340576,0.4616939127445221,0.4386808276176452,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.9990000128746032,0.6574059128761292,0.3870319426059723,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.8480570316314697,0.3367157876491546,0.3210638463497162,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.7317513227462769,0.212608516216278,0.9681472778320312,285.9101257324219,286.128173828125,293.1998596191406,290.6717224121094,293.2018127441406,297.1817321777344,285.9181823730469,1.0,0.5285554528236389,1.0,1.0,0.0,1.0,-2.80847716331482,2.808470726013184,6.3430484260607045e-06,2.1698784828186035,0.8907079100608826,0.8907079100608826,0.0,125.66473388671876,117.0,38301.9765625,-0.0,1867.2550048828125,1.0,282.2910461425781,284.9774780273437,293.5872802734375,296.0103759765625,293.1499938964844,293.1499938964844,282.3500061035156,31586.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515790104866028,1.0,0.0,0.0,3.38263201713562,3.382652759552002,7.634890835106489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.60107421875,0.0,1786.38720703125,1895.4371337890625,0.0,2950.0625,1.0,1.0,0.0,3.0,1.0,0.0
12419160,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95050048828125,0.7681551575660706,0.2463879436254501,0.22401162981987,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507751464844,0.94888436794281,0.4611622989177704,0.4380944073200226,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508361816406,0.9990000128746032,0.6601863503456116,0.3843975961208343,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95068359375,0.849679172039032,0.3365015089511871,0.3207809329032898,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95037841796875,0.7330320477485657,0.2124357670545578,0.9670270681381226,285.95074462890625,286.1881103515625,293.1515197753906,290.6552124023437,293.1534729003906,297.1929626464844,285.9512634277344,1.0,0.5270789265632629,1.0,1.0,0.0,1.0,-2.802622079849243,2.8026158809661865,6.316563940345077e-06,2.165325164794922,0.8889786601066589,0.8889786601066589,0.0,124.44940185546876,120.0,37987.7890625,-0.0,1852.2769775390625,1.0,282.3392944335937,285.02117919921875,293.58575439453125,296.0263977050781,293.1499938964844,293.1499938964844,282.6499938964844,31682.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84504234790802,1.0,0.0,0.0,3.3819620609283447,3.3819828033447266,7.631866196788906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.7470703125,0.0,1786.423095703125,1895.4371337890625,0.0,2888.8603515625,1.0,1.0,0.0,3.0,1.0,0.0
12419220,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.7695930004119873,0.2461901605129242,0.2237389087677002,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.950545072555542,0.4603281021118164,0.4371944069862366,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.9990000128746032,0.6652224659919739,0.3817946314811706,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.8512675166130066,0.3362741470336914,0.3204593956470489,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11163330078125,0.7342697381973267,0.2122462391853332,0.965743601322174,286.11212158203125,286.30584716796875,293.0565795898437,290.62115478515625,293.0584716796875,297.2119140625,286.1129150390625,1.0,0.5255555510520935,1.0,1.0,0.0,1.0,-2.796149015426636,2.796142578125,6.2873864408175e-06,2.160309076309204,0.8869239091873169,0.8869239091873169,0.0,123.2308349609375,138.0,36483.65234375,-0.0,1836.3819580078125,1.0,282.63916015625,285.2152404785156,293.5505065917969,295.8943176269531,293.1499938964844,293.1499938964844,282.95001220703125,31834.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281918168067932,1.0,0.0,0.0,3.380897283554077,3.380918025970459,7.627062359460979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.82275390625,0.0,1786.479736328125,1895.4371337890625,0.0,2731.619873046875,1.0,1.0,0.0,3.0,1.0,0.0
12419280,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.7695930004119873,0.2461901605129242,0.2237389087677002,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.950545072555542,0.4603281021118164,0.4371944069862366,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.9990000128746032,0.6652224659919739,0.3817946314811706,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.8512675166130066,0.3362741470336914,0.3204593956470489,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11163330078125,0.7342697381973267,0.2122462391853332,0.965743601322174,286.11212158203125,286.30584716796875,293.0565795898437,290.62115478515625,293.0584716796875,297.2119140625,286.1129150390625,1.0,0.5255555510520935,1.0,1.0,0.0,1.0,-2.796149015426636,2.796142578125,6.2873864408175e-06,2.160309076309204,0.8869239091873169,0.8869239091873169,0.0,123.2308349609375,138.0,36483.65234375,-0.0,1836.3819580078125,1.0,282.63916015625,285.2152404785156,293.5505065917969,295.8943176269531,293.1499938964844,293.1499938964844,282.95001220703125,31834.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281918168067932,1.0,0.0,0.0,3.380897283554077,3.380918025970459,7.627062359460979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.82275390625,0.0,1786.479736328125,1895.4371337890625,0.0,2731.619873046875,1.0,1.0,0.0,3.0,1.0,0.0
12419340,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2850646972656,0.7626306414604187,0.2461951971054077,0.2238530367612838,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28570556640625,0.9403413534164428,0.4597647190093994,0.4367627799510956,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.9990000128746032,0.6685104370117188,0.3925421237945556,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854309082031,0.8438318967819214,0.3362879157066345,0.3205776512622833,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2848205566406,0.7281364798545837,0.2122354507446289,0.9662773013114928,286.28564453125,286.42047119140625,292.9641418457031,290.5856018066406,292.9659423828125,297.2213134765625,286.2872619628906,1.0,0.5307648181915283,1.0,1.0,0.0,1.0,-2.8094427585601807,2.809436559677124,6.3468937696598005e-06,2.1703877449035645,0.8857415318489075,0.8857415318489075,0.0,127.79449462890624,156.0,35116.765625,-0.0,1878.99658203125,1.0,282.93914794921875,285.4181213378906,293.5191650390625,295.7762756347656,293.1499938964844,293.1499938964844,283.1499938964844,31929.474609375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122586607933044,1.0,0.0,0.0,3.380236864089966,3.380257606506348,7.624082627444295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.294921875,0.0,1786.514404296875,1895.4371337890625,0.0,2584.008544921875,1.0,1.0,0.0,3.0,1.0,0.0
12419400,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2850646972656,0.7626306414604187,0.2461951971054077,0.2238530367612838,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28570556640625,0.9403413534164428,0.4597647190093994,0.4367627799510956,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.9990000128746032,0.6685104370117188,0.3925421237945556,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854309082031,0.8438318967819214,0.3362879157066345,0.3205776512622833,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2848205566406,0.7281364798545837,0.2122354507446289,0.9662773013114928,286.28564453125,286.42047119140625,292.9641418457031,290.5856018066406,292.9659423828125,297.2213134765625,286.2872619628906,1.0,0.5307648181915283,1.0,1.0,0.0,1.0,-2.8094427585601807,2.809436559677124,6.3468937696598005e-06,2.1703877449035645,0.8857415318489075,0.8857415318489075,0.0,127.79449462890624,156.0,35116.765625,-0.0,1878.99658203125,1.0,282.93914794921875,285.4181213378906,293.5191650390625,295.7762756347656,293.1499938964844,293.1499938964844,283.1499938964844,31929.474609375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122586607933044,1.0,0.0,0.0,3.380236864089966,3.380257606506348,7.624082627444295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.294921875,0.0,1786.514404296875,1895.4371337890625,0.0,2584.008544921875,1.0,1.0,0.0,3.0,1.0,0.0
12419460,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.410400390625,0.7503966093063354,0.2461175322532653,0.2241262048482895,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4109191894531,0.9218119382858276,0.4591693878173828,0.4365502595901489,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4110412597656,0.9990000128746032,0.6682979464530945,0.4130139648914337,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.41070556640625,0.8307517170906067,0.3362708985805511,0.3209093511104584,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.41021728515625,0.7169498801231384,0.2121580690145492,0.9676132202148438,286.4108581542969,286.5316162109375,292.87451171875,290.54852294921875,292.8762512207031,297.2091369628906,286.41217041015625,1.0,0.5402450561523438,1.0,1.0,0.0,1.0,-2.8361153602600098,2.836108684539795,6.468036644946551e-06,2.1910195350646973,0.8843916058540344,0.8843916058540344,0.0,136.8769073486328,174.0,34247.09765625,-0.0,1965.25927734375,1.0,283.14263916015625,285.56158447265625,293.5062255859375,295.719970703125,293.1499938964844,293.1499938964844,283.1499938964844,32028.23828125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023027181625366,1.0,0.0,0.0,3.379547119140625,3.379568099975586,7.620971587130043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.4140625,0.0,1786.550537109375,1895.4371337890625,0.0,2492.4970703125,1.0,1.0,0.0,3.0,1.0,0.0
12419520,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.410400390625,0.7503966093063354,0.2461175322532653,0.2241262048482895,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4109191894531,0.9218119382858276,0.4591693878173828,0.4365502595901489,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4110412597656,0.9990000128746032,0.6682979464530945,0.4130139648914337,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.41070556640625,0.8307517170906067,0.3362708985805511,0.3209093511104584,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.41021728515625,0.7169498801231384,0.2121580690145492,0.9676132202148438,286.4108581542969,286.5316162109375,292.87451171875,290.54852294921875,292.8762512207031,297.2091369628906,286.41217041015625,1.0,0.5402450561523438,1.0,1.0,0.0,1.0,-2.8361153602600098,2.836108684539795,6.468036644946551e-06,2.1910195350646973,0.8843916058540344,0.8843916058540344,0.0,136.8769073486328,174.0,34247.09765625,-0.0,1965.25927734375,1.0,283.14263916015625,285.56158447265625,293.5062255859375,295.719970703125,293.1499938964844,293.1499938964844,283.1499938964844,32028.23828125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023027181625366,1.0,0.0,0.0,3.379547119140625,3.379568099975586,7.620971587130043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.4140625,0.0,1786.550537109375,1895.4371337890625,0.0,2492.4970703125,1.0,1.0,0.0,3.0,1.0,0.0
12419580,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4199523925781,0.7356383204460144,0.2454833686351776,0.2241363078355789,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.41998291015625,0.9002487063407898,0.4579930007457733,0.436067134141922,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4200134277344,0.9990000128746032,0.6640548706054688,0.4399642050266266,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.41998291015625,0.81456059217453,0.3357501029968261,0.3210152685642242,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4199523925781,0.7017278075218201,0.2116449028253555,0.9680402278900146,286.41998291015625,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1753845214844,286.42022705078125,1.0,0.552382230758667,1.0,1.0,0.0,1.0,-2.868576765060425,2.86857008934021,6.61721378492075e-06,2.216217041015625,0.880837082862854,0.880837082862854,0.0,149.3779754638672,177.0,34248.34375,-0.0,2079.380859375,1.0,283.1497497558594,285.5725402832031,293.51446533203125,295.7528381347656,293.1499938964844,293.1499938964844,283.1499938964844,32274.62890625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039349317550659,1.0,0.0,0.0,3.377825736999512,3.3778467178344727,7.6132096182846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.07763671875,0.0,1786.6392822265625,1895.4371337890625,0.0,2507.455810546875,1.0,1.0,0.0,3.0,1.0,0.0
12419640,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4199523925781,0.7356383204460144,0.2454833686351776,0.2241363078355789,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.41998291015625,0.9002487063407898,0.4579930007457733,0.436067134141922,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4200134277344,0.9990000128746032,0.6640548706054688,0.4399642050266266,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.41998291015625,0.81456059217453,0.3357501029968261,0.3210152685642242,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4199523925781,0.7017278075218201,0.2116449028253555,0.9680402278900146,286.41998291015625,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1753845214844,286.42022705078125,1.0,0.552382230758667,1.0,1.0,0.0,1.0,-2.868576765060425,2.86857008934021,6.61721378492075e-06,2.216217041015625,0.880837082862854,0.880837082862854,0.0,149.3779754638672,177.0,34248.34375,-0.0,2079.380859375,1.0,283.1497497558594,285.5725402832031,293.51446533203125,295.7528381347656,293.1499938964844,293.1499938964844,283.1499938964844,32274.62890625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039349317550659,1.0,0.0,0.0,3.377825736999512,3.3778467178344727,7.6132096182846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.07763671875,0.0,1786.6392822265625,1895.4371337890625,0.0,2507.455810546875,1.0,1.0,0.0,3.0,1.0,0.0
12419700,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190368652344,0.7296340465545654,0.2449448108673095,0.2239010035991668,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189147949219,0.8920273184776306,0.4571565389633178,0.4355493783950805,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188842773437,0.9990000128746032,0.6606897711753845,0.4513350129127502,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189758300781,0.8076358437538147,0.3352686762809753,0.3208239376544952,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190673828125,0.6951937079429626,0.2111881673336029,0.9672178626060486,286.4189453125,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1534729003906,286.418701171875,1.0,0.5569256544113159,1.0,1.0,0.0,1.0,-2.8801345825195312,2.8801279067993164,6.671165920124622e-06,2.225379228591919,0.8784939646720886,0.8784939646720886,0.0,154.7976531982422,177.0,34226.390625,-0.0,2125.348388671875,1.0,283.14996337890625,285.5726318359375,293.50311279296875,295.7474060058594,293.1499938964844,293.1499938964844,283.1499938964844,32443.830078125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805755078792572,1.0,0.0,0.0,3.376643180847168,3.37666392326355,7.607879410898022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.54248046875,0.0,1786.6993408203125,1895.4371337890625,0.0,2524.158203125,1.0,1.0,0.0,3.0,1.0,0.0
12419760,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41461181640625,0.724299430847168,0.2443062365055084,0.2235426306724548,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4144592285156,0.8848207592964172,0.4562005698680877,0.4348851144313812,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.41436767578125,0.9990000128746032,0.6570343375205994,0.4604214131832123,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145202636719,0.8012788891792297,0.3346763551235199,0.3204962313175201,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146728515625,0.6893686652183533,0.2106309831142425,0.9657911658287048,286.4144592285156,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1327514648437,286.4139709472656,1.0,0.5607503056526184,1.0,1.0,0.0,1.0,-2.887727737426758,2.887721061706543,6.7068517637380864e-06,2.231452465057373,0.8757518529891968,0.8757518529891968,0.0,159.6211700439453,180.0,34172.48046875,-0.0,2161.95654296875,1.0,283.1499938964844,285.5702514648437,293.484619140625,295.73065185546875,293.1499938964844,293.1499938964844,283.1499938964844,32646.7890625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074072599411011,1.0,0.0,0.0,3.3752238750457764,3.375244617462158,7.601485663144558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.82958984375,0.0,1786.770263671875,1895.4371337890625,0.0,2539.33740234375,0.9990391731262208,1.0,0.0,3.0,1.0,0.0
12419820,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042053222656,0.7168776392936707,0.243465170264244,0.2230909913778305,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40380859375,0.8750818967819214,0.4549846053123474,0.4340701401233673,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036560058594,0.9909327626228333,0.653602659702301,0.4586533606052398,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039611816406,0.7925271391868591,0.3338738977909088,0.320064514875412,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043273925781,0.6814174652099609,0.2098848670721054,0.9639453291893004,286.4038391113281,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,297.11541748046875,286.4027099609375,1.0,0.5636915564537048,1.0,1.0,0.0,1.0,-2.8813650608062744,2.88135838508606,6.677947567368392e-06,2.226811408996582,0.8721793293952942,0.8721793293952942,0.0,165.9907989501953,180.0,33978.10546875,-0.0,2182.40673828125,1.0,283.1499938964844,285.56414794921875,293.45806884765625,295.6991271972656,293.1499938964844,293.1499938964844,283.1499938964844,32760.81640625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086514472961426,1.0,0.0,0.0,3.365330696105957,3.365351438522339,7.556989203294506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.3515625,0.0,1774.1744384765625,1895.4371337890625,0.0,2550.7802734375,0.9973903298377992,1.0,0.0,3.0,1.0,0.0
12419880,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.39337158203125,0.7118536829948425,0.2427472174167633,0.2226376980543136,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930053710937,0.8688803911209106,0.4539567530155182,0.4333126544952392,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3928527832031,0.984855592250824,0.6516909003257751,0.457215666770935,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931579589844,0.7868961095809937,0.3331761360168457,0.3196127116680145,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934936523437,0.6762714982032776,0.209249198436737,0.9620296955108644,286.3930358886719,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1065673828125,286.3919677734375,1.0,0.5654069185256958,1.0,1.0,0.0,1.0,-2.8753349781036377,2.875328302383423,6.650054274359718e-06,2.222163915634156,0.8689966201782227,0.8689966201782227,0.0,170.1449432373047,183.0,33812.0234375,-0.0,2192.48193359375,1.0,283.1499938964844,285.55792236328125,293.43414306640625,295.6673278808594,293.1499938964844,293.1499938964844,283.1499938964844,32886.796875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089670538902283,1.0,0.0,0.0,3.3573966026306152,3.357417345046997,7.521398401877377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.748046875,0.0,1764.4686279296875,1895.4371337890625,0.0,2553.68408203125,0.9924857020378112,1.0,0.0,3.0,1.0,0.0
12419940,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.382080078125,0.7023749947547913,0.2410460114479065,0.221430167555809,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3818664550781,0.858137309551239,0.4515162110328674,0.4313660562038421,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3818054199219,0.9737583994865416,0.6484916806221008,0.4549907743930816,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3819580078125,0.7770410776138306,0.3314807713031769,0.3183633089065552,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.38214111328125,0.6671953797340393,0.2077303230762481,0.9568174481391908,286.38189697265625,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0926513671875,286.3812866210937,1.0,0.5680034756660461,1.0,1.0,0.0,1.0,-2.861107349395752,2.861100673675537,6.584456059499644e-06,2.211190938949585,0.8609371781349182,0.8609371781349182,0.0,177.47398376464844,186.0,33316.69140625,-0.0,2203.98828125,1.0,283.1499938964844,285.5574035644531,293.3759460449219,295.5806884765625,293.1499938964844,293.1499938964844,283.1499938964844,32648.322265625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074079155921936,1.0,0.0,0.0,3.30782413482666,3.307844400405884,7.300928928088979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.29541015625,0.0,1694.6329345703125,1895.4371337890625,0.0,2539.343505859375,0.9787298440933228,1.0,0.0,3.0,1.0,0.0
12420000,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.382080078125,0.7023749947547913,0.2410460114479065,0.221430167555809,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3818664550781,0.858137309551239,0.4515162110328674,0.4313660562038421,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3818054199219,0.9737583994865416,0.6484916806221008,0.4549907743930816,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3819580078125,0.7770410776138306,0.3314807713031769,0.3183633089065552,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.38214111328125,0.6671953797340393,0.2077303230762481,0.9568174481391908,286.38189697265625,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0926513671875,286.3812866210937,1.0,0.5680034756660461,1.0,1.0,0.0,1.0,-2.861107349395752,2.861100673675537,6.584456059499644e-06,2.211190938949585,0.8609371781349182,0.8609371781349182,0.0,177.47398376464844,186.0,33316.69140625,-0.0,2203.98828125,1.0,283.1499938964844,285.5574035644531,293.3759460449219,295.5806884765625,293.1499938964844,293.1499938964844,283.1499938964844,32648.322265625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074079155921936,1.0,0.0,0.0,3.30782413482666,3.307844400405884,7.300928928088979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.29541015625,0.0,1694.6329345703125,1895.4371337890625,0.0,2539.343505859375,0.9787298440933228,1.0,0.0,3.0,1.0,0.0
12420060,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3798828125,0.6949781179428101,0.2393157035112381,0.2201113998889923,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3797912597656,0.8501527905464172,0.4490154981613159,0.4292684197425842,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3797607421875,0.9650289416313172,0.6458998918533325,0.4533077180385589,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3798217773437,0.7696410417556763,0.3297089636325836,0.3169495761394501,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3799133300781,0.6603094935417175,0.2061641961336136,0.9509801268577576,286.3797912597656,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0823059082031,286.3795166015625,1.0,0.5694411993026733,1.0,1.0,0.0,1.0,-2.8462634086608887,2.846256971359253,6.516345365525922e-06,2.1997344493865967,0.8517247438430786,0.8517247438430786,0.0,182.93701171875,189.0,32745.216796875,-0.0,2205.230712890625,1.0,283.1499938964844,285.5654602050781,293.3193664550781,295.48931884765625,293.1499938964844,293.1499938964844,283.1499938964844,32164.93359375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036665320396423,1.0,0.0,0.0,3.239428997039795,3.2394487857818604,7.002131496847142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.05029296875,0.0,1599.9310302734375,1895.4371337890625,0.0,2504.99462890625,0.9597452878952026,1.0,0.0,3.0,1.0,0.0
12420120,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3798828125,0.6949781179428101,0.2393157035112381,0.2201113998889923,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3797912597656,0.8501527905464172,0.4490154981613159,0.4292684197425842,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3797607421875,0.9650289416313172,0.6458998918533325,0.4533077180385589,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3798217773437,0.7696410417556763,0.3297089636325836,0.3169495761394501,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3799133300781,0.6603094935417175,0.2061641961336136,0.9509801268577576,286.3797912597656,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0823059082031,286.3795166015625,1.0,0.5694411993026733,1.0,1.0,0.0,1.0,-2.8462634086608887,2.846256971359253,6.516345365525922e-06,2.1997344493865967,0.8517247438430786,0.8517247438430786,0.0,182.93701171875,189.0,32745.216796875,-0.0,2205.230712890625,1.0,283.1499938964844,285.5654602050781,293.3193664550781,295.48931884765625,293.1499938964844,293.1499938964844,283.1499938964844,32164.93359375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036665320396423,1.0,0.0,0.0,3.239428997039795,3.2394487857818604,7.002131496847142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.05029296875,0.0,1599.9310302734375,1895.4371337890625,0.0,2504.99462890625,0.9597452878952026,1.0,0.0,3.0,1.0,0.0
