time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420180,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843994140625,0.6887873411178589,0.2375810593366623,0.2187465280294418,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843994140625,0.8436636328697205,0.4464930593967438,0.4271032512187958,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843994140625,0.9576127529144288,0.6434968709945679,0.4517728388309479,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843994140625,0.7635913491249084,0.3278986513614654,0.3154521584510803,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843688964844,0.6546335220336914,0.2045755535364151,0.9448283910751344,286.3843994140625,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0737609863281,286.3843688964844,1.0,0.5702186226844788,1.0,1.0,0.0,1.0,-2.830982685089112,2.830976247787476,6.446588940889342e-06,2.1879355907440186,0.8414074778556824,0.8414074778556824,0.0,187.34019470214844,177.0,32111.32421875,-0.0,2200.55322265625,1.0,283.1499938964844,285.580078125,293.2644348144531,295.39605712890625,293.1499938964844,293.1499938964844,283.1499938964844,31528.794921875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986273169517517,1.0,0.0,0.0,3.1569714546203613,3.1569902896881104,6.650199111390975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.88623046875,0.0,1490.092041015625,1895.4371337890625,0.0,2458.88134765625,0.9369013905525208,1.0,0.0,3.0,1.0,0.0
12420240,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843994140625,0.6887873411178589,0.2375810593366623,0.2187465280294418,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843994140625,0.8436636328697205,0.4464930593967438,0.4271032512187958,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843994140625,0.9576127529144288,0.6434968709945679,0.4517728388309479,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843994140625,0.7635913491249084,0.3278986513614654,0.3154521584510803,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843688964844,0.6546335220336914,0.2045755535364151,0.9448283910751344,286.3843994140625,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0737609863281,286.3843688964844,1.0,0.5702186226844788,1.0,1.0,0.0,1.0,-2.830982685089112,2.830976247787476,6.446588940889342e-06,2.1879355907440186,0.8414074778556824,0.8414074778556824,0.0,187.34019470214844,177.0,32111.32421875,-0.0,2200.55322265625,1.0,283.1499938964844,285.580078125,293.2644348144531,295.39605712890625,293.1499938964844,293.1499938964844,283.1499938964844,31528.794921875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986273169517517,1.0,0.0,0.0,3.1569714546203613,3.1569902896881104,6.650199111390975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.88623046875,0.0,1490.092041015625,1895.4371337890625,0.0,2458.88134765625,0.9369013905525208,1.0,0.0,3.0,1.0,0.0
12420300,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908386230469,0.688068151473999,0.2367162406444549,0.2179626226425171,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.843090295791626,0.4452282190322876,0.4259084463119507,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.9572173953056335,0.6423218250274658,0.4509499073028564,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39093017578125,0.7630624175071716,0.3269842565059662,0.3145862519741058,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.39080810546875,0.6539360284805298,0.2037766873836517,0.9412205815315248,286.3909606933594,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0699768066406,286.3912048339844,1.0,0.5685630440711975,1.0,1.0,0.0,1.0,-2.822241306304932,2.822234869003296,6.406911779777147e-06,2.181212902069092,0.8358824849128723,0.8358824849128723,0.0,186.8366851806641,177.0,31743.17578125,-0.0,2183.329833984375,1.0,283.1499938964844,285.5918884277344,293.2367553710937,295.3470458984375,293.1499938964844,293.1499938964844,283.1499938964844,31039.923828125,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957439422607422,1.0,0.0,0.0,3.104926347732544,3.104944467544556,6.43273835976288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.06103515625,0.0,1422.6358642578125,1895.4371337890625,0.0,2432.578857421875,0.9251794219017028,1.0,0.0,3.0,1.0,0.0
12420360,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934020996094,0.688644528388977,0.2358638346195221,0.2171341329813003,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934631347656,0.8439536690711975,0.4439677894115448,0.4246611893177032,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934936523437,0.9586625099182128,0.6411584615707397,0.4500981867313385,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934326171875,0.7638782858848572,0.3260718584060669,0.313664048910141,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934020996094,0.6543861031532288,0.2029840946197509,0.9373571872711182,286.3934631347656,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0665283203125,286.3935241699219,1.0,0.56613689661026,1.0,1.0,0.0,1.0,-2.812971830368042,2.8129653930664062,6.364912678691326e-06,2.174057006835937,0.8300300240516663,0.8300300240516663,0.0,184.8492584228516,165.0,31409.71484375,-0.0,2158.19384765625,1.0,283.1499938964844,285.5992431640625,293.2092590332031,295.29937744140625,293.1499938964844,293.1499938964844,283.1499938964844,30796.8203125,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926846742630005,1.0,0.0,0.0,3.0634243488311768,3.0634422302246094,6.261921612349397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.20703125,0.0,1371.669921875,1895.4371337890625,0.0,2404.739990234375,0.9110568761825562,1.0,0.0,3.0,1.0,0.0
12420420,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40191650390625,0.6901369094848633,0.2350137680768966,0.2162665426731109,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.402099609375,0.8458384275436401,0.4426964521408081,0.4233594238758087,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40216064453125,0.9613771438598632,0.6399896144866943,0.4492093622684479,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4020080566406,0.7656509280204773,0.3251509666442871,0.3126905262470245,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4018249511719,0.6556503772735596,0.202189102768898,0.9332817792892456,286.4020690917969,287.2529296875,292.2928161621094,290.21240234375,292.2942810058594,297.0634155273437,286.4024963378906,1.0,0.5630451440811157,1.0,1.0,0.0,1.0,-2.803228616714477,2.803222417831421,6.320904503809288e-06,2.166530132293701,0.8239027261734009,0.8239027261734009,0.0,181.843978881836,165.0,31006.5546875,-0.0,2127.552001953125,1.0,283.1499938964844,285.61334228515625,293.1804504394531,295.2471618652344,293.1499938964844,293.1499938964844,283.1499938964844,30269.287109375,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893269062042236,1.0,0.0,0.0,3.0059213638305664,3.0059385299682617,6.02904492552625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.21826171875,0.0,1301.4197998046875,1895.4371337890625,0.0,2374.27099609375,0.8978710174560547,1.0,0.0,3.0,1.0,0.0
12420480,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066162109375,0.692322313785553,0.2342003583908081,0.2154111862182617,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40673828125,0.8484950661659241,0.4414670467376709,0.4220755100250244,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40679931640625,0.9649630188941956,0.6388594508171082,0.4483345150947571,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4067077636719,0.7681455612182617,0.3242601454257965,0.3117226660251617,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4065856933594,0.6575410962104797,0.2014258354902267,0.9292349219322203,286.40673828125,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.06072998046875,286.4070129394531,1.0,0.5595756769180298,1.0,1.0,0.0,1.0,-2.793579578399658,2.7935733795166016,6.277466582105262e-06,2.1590735912323,0.8176416754722595,0.8176416754722595,0.0,178.19625854492188,153.0,30653.42578125,-0.0,2094.197265625,1.0,283.1499938964844,285.6227722167969,293.15252685546875,295.1978454589844,293.1499938964844,293.1499938964844,283.1499938964844,30004.271484375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858947515487671,1.0,0.0,0.0,2.9606778621673584,2.9606947898864746,5.848919499840122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.35888671875,0.0,1249.1934814453125,1895.4371337890625,0.0,2343.223876953125,0.8827633857727051,1.0,0.0,3.0,1.0,0.0
12420540,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4180908203125,0.6953567862510681,0.2333333194255828,0.2144724875688552,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4183349609375,0.8521426916122437,0.4401438534259796,0.4206652343273163,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41845703125,0.969620406627655,0.6376440525054932,0.4473706185817718,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4182434082031,0.771564245223999,0.3233008086681366,0.3106533586978912,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179992675781,0.6602069139480591,0.2006096094846725,0.9247803688049316,286.4183349609375,287.3462829589844,292.217529296875,290.1575622558594,292.218994140625,297.05810546875,286.4189758300781,1.0,0.5554284453392029,1.0,1.0,0.0,1.0,-2.782959222793579,2.7829530239105225,6.229823611647589e-06,2.150863647460937,0.8106752038002014,0.8106752038002014,0.0,173.65965270996094,153.0,30205.21484375,-0.0,2055.253173828125,1.0,283.1499938964844,285.6400146484375,293.12127685546875,295.14044189453125,293.1499938964844,293.1499938964844,283.1499938964844,29434.59375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819113731384277,1.0,0.0,0.0,2.896307468414306,2.8963239192962646,5.597352696895541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.44091796875,0.0,1175.7139892578125,1895.4371337890625,0.0,2307.318115234375,0.8677501082420349,1.0,0.0,3.0,1.0,0.0
12420600,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4247741699219,0.6985248327255249,0.2325858473777771,0.2136507481336593,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42498779296875,0.8559434413909912,0.4389936923980713,0.4194278120994568,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4250793457031,0.9742072224617004,0.6365858316421509,0.4465254545211792,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4248962402344,0.7751167416572571,0.3224664032459259,0.3097107112407684,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4247131347656,0.6630277633666992,0.1999051123857498,0.9208651781082152,286.42498779296875,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0560913085937,286.42547607421875,1.0,0.5515482425689697,1.0,1.0,0.0,1.0,-2.7736306190490723,2.773624420166016,6.1881228248239495e-06,2.143651008605957,0.8043173551559448,0.8043173551559448,0.0,169.31288146972656,141.0,29851.302734375,-0.0,2019.559814453125,1.0,283.1499938964844,285.65106201171875,293.0941467285156,295.091796875,293.1499938964844,293.1499938964844,283.1499938964844,29168.70703125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778282642364502,1.0,0.0,0.0,2.8499977588653564,2.850013732910156,5.419789204097469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.02880859375,0.0,1125.9046630859375,1895.4371337890625,0.0,2274.734619140625,0.8523877263069153,1.0,0.0,3.0,1.0,0.0
12420660,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4482727050781,0.7067254781723022,0.2310129404067993,0.2118824124336242,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4485778808594,0.8658758401870728,0.4365482330322265,0.4167569279670715,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4486999511719,0.98508620262146,0.6343364119529724,0.4446966052055359,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4484558105469,0.784339427947998,0.3206894099712372,0.3076656460762024,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4481811523437,0.6704911589622498,0.1984193623065948,0.9124221205711364,286.44854736328125,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.052490234375,286.44927978515625,1.0,0.5426410436630249,1.0,1.0,0.0,1.0,-2.753493070602417,2.7534868717193604,6.098572612245334e-06,2.128077983856201,0.7901341319084167,0.7901341319084167,0.0,159.18218994140625,129.0,29007.0703125,-0.0,1939.7579345703125,1.0,283.1499938964844,285.68438720703125,293.0341796875,294.9815979003906,293.1499938964844,293.1499938964844,283.1499938964844,28299.248046875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698639035224915,1.0,0.0,0.0,2.7323594093322754,2.73237419128418,4.981601477993536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.5634765625,0.0,1004.320068359375,1895.4371337890625,0.0,2199.629638671875,0.8202115297317505,1.0,0.0,3.0,1.0,0.0
12420720,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4482727050781,0.7067254781723022,0.2310129404067993,0.2118824124336242,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4485778808594,0.8658758401870728,0.4365482330322265,0.4167569279670715,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4486999511719,0.98508620262146,0.6343364119529724,0.4446966052055359,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4484558105469,0.784339427947998,0.3206894099712372,0.3076656460762024,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4481811523437,0.6704911589622498,0.1984193623065948,0.9124221205711364,286.44854736328125,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.052490234375,286.44927978515625,1.0,0.5426410436630249,1.0,1.0,0.0,1.0,-2.753493070602417,2.7534868717193604,6.098572612245334e-06,2.128077983856201,0.7901341319084167,0.7901341319084167,0.0,159.18218994140625,129.0,29007.0703125,-0.0,1939.7579345703125,1.0,283.1499938964844,285.68438720703125,293.0341796875,294.9815979003906,293.1499938964844,293.1499938964844,283.1499938964844,28299.248046875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698639035224915,1.0,0.0,0.0,2.7323594093322754,2.73237419128418,4.981601477993536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.5634765625,0.0,1004.320068359375,1895.4371337890625,0.0,2199.629638671875,0.8202115297317505,1.0,0.0,3.0,1.0,0.0
12420780,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4775390625,0.7164052724838257,0.2294770181179046,0.2101214081048965,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779357910156,0.8782656788825989,0.4341323971748352,0.4140851497650146,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.47808837890625,0.9966902136802672,0.6321160197257996,0.442865788936615,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.477783203125,0.7956972718238831,0.3189287185668945,0.3056078553199768,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4774169921875,0.6798781752586365,0.1969657391309738,0.9039932489395142,286.4779052734375,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0497131347656,286.4788818359375,1.0,0.5331794619560242,1.0,1.0,0.0,1.0,-2.73336148262024,2.7333552837371826,6.009695880493382e-06,2.112506866455078,0.7751685380935669,0.7751685380935669,0.0,148.35243225097656,117.0,28122.681640625,-0.0,1857.79345703125,1.0,283.1499938964844,285.72296142578125,292.9726867675781,294.8674621582031,293.1499938964844,293.1499938964844,283.1499938964844,27400.337890625,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606310844421387,1.0,0.0,0.0,2.6086649894714355,2.6086788177490234,4.540774511951895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.21630859375,0.0,886.5230102539062,1895.4371337890625,0.0,2118.110107421875,0.7864927649497986,1.0,0.0,3.0,1.0,0.0
12420840,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4775390625,0.7164052724838257,0.2294770181179046,0.2101214081048965,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779357910156,0.8782656788825989,0.4341323971748352,0.4140851497650146,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.47808837890625,0.9966902136802672,0.6321160197257996,0.442865788936615,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.477783203125,0.7956972718238831,0.3189287185668945,0.3056078553199768,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4774169921875,0.6798781752586365,0.1969657391309738,0.9039932489395142,286.4779052734375,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0497131347656,286.4788818359375,1.0,0.5331794619560242,1.0,1.0,0.0,1.0,-2.73336148262024,2.7333552837371826,6.009695880493382e-06,2.112506866455078,0.7751685380935669,0.7751685380935669,0.0,148.35243225097656,117.0,28122.681640625,-0.0,1857.79345703125,1.0,283.1499938964844,285.72296142578125,292.9726867675781,294.8674621582031,293.1499938964844,293.1499938964844,283.1499938964844,27400.337890625,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606310844421387,1.0,0.0,0.0,2.6086649894714355,2.6086788177490234,4.540774511951895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.21630859375,0.0,886.5230102539062,1895.4371337890625,0.0,2118.110107421875,0.7864927649497986,1.0,0.0,3.0,1.0,0.0
12420900,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4962158203125,0.7208474278450012,0.2287116348743438,0.209268257021904,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967041015625,0.8843693137168884,0.4329262673854828,0.4127764105796814,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4968566894531,0.9990000128746032,0.6311476826667786,0.4386263787746429,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964904785156,0.801228404045105,0.3180444240570068,0.3046013712882995,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4960327148437,0.6844809055328369,0.1962401568889618,0.899911105632782,286.49664306640625,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.0485534667969,286.4977111816406,1.0,0.5281316041946411,1.0,1.0,0.0,1.0,-2.7195465564727783,2.719540596008301,5.949502337898593e-06,2.1020193099975586,0.7674401998519897,0.7674401998519897,0.0,143.3248748779297,117.0,27619.1953125,-0.0,1813.351318359375,1.0,283.1499938964844,285.74639892578125,292.94110107421875,294.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,26804.166015625,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556789517402649,1.0,0.0,0.0,2.538447380065918,2.538460493087769,4.2996157390007284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.68994140625,0.0,823.3635864257812,1895.4371337890625,0.0,2074.780517578125,0.770008385181427,1.0,0.0,3.0,1.0,0.0
12420960,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5061950683594,0.7246748208999634,0.227926567196846,0.2084303647279739,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5064392089844,0.8897898197174072,0.4316996037960052,0.4114847183227539,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50653076171875,0.9990000128746032,0.6310588717460632,0.4295312166213989,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.50634765625,0.8060994744300842,0.3171384334564209,0.3036080300807953,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5060729980469,0.688524067401886,0.1955023407936096,0.8959106206893921,286.5064392089844,287.6614685058594,291.9633483886719,289.9599914550781,291.9648742675781,297.0478820800781,286.5069885253906,1.0,0.522646963596344,1.0,1.0,0.0,1.0,-2.7000832557678223,2.7000772953033447,5.864650120201986e-06,2.086976289749145,0.7593836188316345,0.7593836188316345,0.0,138.74899291992188,105.0,27132.0,-0.0,1762.962646484375,1.0,283.1499938964844,285.7618103027344,292.9091796875,294.747314453125,293.1499938964844,293.1499938964844,283.1499938964844,26479.25390625,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504751682281494,1.0,0.0,0.0,2.47963809967041,2.4796509742736816,4.1027018937711546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.92626953125,0.0,774.1446533203125,1895.4371337890625,0.0,2029.563720703125,0.7514476180076599,1.0,0.0,3.0,1.0,0.0
12421020,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5253295898437,0.7301387786865234,0.2269128710031509,0.2073308825492859,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5257263183594,0.8976191282272339,0.430117666721344,0.4097999334335327,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52587890625,0.9990000128746032,0.6322588324546814,0.416996568441391,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52557373046875,0.8128769397735596,0.3159655630588531,0.3023051619529724,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5251770019531,0.6943891048431396,0.1945636570453643,0.890725314617157,286.52569580078125,287.7196655273437,291.9164123535156,289.9217834472656,291.9179382324219,297.0488586425781,286.526611328125,1.0,0.5152318477630615,1.0,1.0,0.0,1.0,-2.673879146575928,2.6738734245300293,5.751332082581939e-06,2.0667037963867188,0.7488445043563843,0.7488445043563843,0.0,132.613037109375,105.0,26427.3359375,-0.0,1696.2972412109375,1.0,283.1499938964844,285.7891845703125,292.86602783203125,294.6634826660156,293.1499938964844,293.1499938964844,283.1499938964844,25771.365234375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431793212890625,1.0,0.0,0.0,2.3893463611602783,2.3893585205078125,3.809356030615163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.69189453125,0.0,701.0859985351562,1895.4371337890625,0.0,1966.7391357421875,0.7297031283378601,1.0,0.0,3.0,1.0,0.0
12421080,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5331420898437,0.7335366606712341,0.2263392359018325,0.2067073732614517,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5334777832031,0.9024885296821594,0.4292224943637848,0.408845841884613,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5335693359375,0.9990000128746032,0.6335073113441467,0.4095273017883301,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5333251953125,0.8169454336166382,0.3152997195720672,0.3015644550323486,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.53302001953125,0.6980494260787964,0.1940361857414245,0.8878055810928345,286.533447265625,287.7524108886719,291.8900146484375,289.90008544921875,291.8915405273437,297.0510559082031,286.5342102050781,1.0,0.5108879208564758,1.0,1.0,0.0,1.0,-2.658609628677368,2.6586039066314697,5.685805263055954e-06,2.0548887252807617,0.7427181005477905,0.7427181005477905,0.0,129.04644775390625,93.0,26059.482421875,-0.0,1658.03759765625,1.0,283.1499938964844,285.80126953125,292.8418273925781,294.6171569824219,293.1499938964844,293.1499938964844,283.1499938964844,25541.884765625,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388178706169128,1.0,0.0,0.0,2.3455810546875,2.345592737197876,3.671083277367871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.69873046875,0.0,668.2124633789062,1895.4371337890625,0.0,1929.517333984375,0.7151957154273987,1.0,0.0,3.0,1.0,0.0
12421140,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.56500244140625,0.7443856596946716,0.2247531414031982,0.2049636244773864,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5654296875,0.9189542531967164,0.4267426431179046,0.4061797559261322,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655212402344,0.9990000128746032,0.6387206315994263,0.3873771131038666,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56524658203125,0.8294583559036255,0.3134456574916839,0.2994842529296875,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648498535156,0.7095510363578796,0.1925749629735946,0.8796431422233582,286.5653686523437,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.0677490234375,286.5663757324219,1.0,0.4982641339302063,1.0,1.0,0.0,1.0,-2.6143877506256104,2.614382266998291,5.498135124071268e-06,2.020662307739258,0.7253010869026184,0.7253010869026184,0.0,118.84625244140624,96.0,24941.26171875,-0.0,1550.0631103515625,1.0,283.1499938964844,285.8455810546875,292.77313232421875,294.4819641113281,293.1499938964844,293.1499938964844,283.1499938964844,24574.7734375,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255678772926331,1.0,0.0,0.0,2.2073373794555664,2.207348108291626,3.2511033509763365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.8955078125,0.0,569.7896728515625,1895.4371337890625,0.0,1818.0736083984373,0.6779534816741943,1.0,0.0,3.0,1.0,0.0
12421200,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.56500244140625,0.7443856596946716,0.2247531414031982,0.2049636244773864,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5654296875,0.9189542531967164,0.4267426431179046,0.4061797559261322,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655212402344,0.9990000128746032,0.6387206315994263,0.3873771131038666,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56524658203125,0.8294583559036255,0.3134456574916839,0.2994842529296875,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648498535156,0.7095510363578796,0.1925749629735946,0.8796431422233582,286.5653686523437,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.0677490234375,286.5663757324219,1.0,0.4982641339302063,1.0,1.0,0.0,1.0,-2.6143877506256104,2.614382266998291,5.498135124071268e-06,2.020662307739258,0.7253010869026184,0.7253010869026184,0.0,118.84625244140624,96.0,24941.26171875,-0.0,1550.0631103515625,1.0,283.1499938964844,285.8455810546875,292.77313232421875,294.4819641113281,293.1499938964844,293.1499938964844,283.1499938964844,24574.7734375,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255678772926331,1.0,0.0,0.0,2.2073373794555664,2.207348108291626,3.2511033509763365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.8955078125,0.0,569.7896728515625,1895.4371337890625,0.0,1818.0736083984373,0.6779534816741943,1.0,0.0,3.0,1.0,0.0
12421260,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61004638671875,0.7509787082672119,0.2232135087251663,0.2033845484256744,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107788085937,0.929479479789734,0.4243224561214447,0.4036923348903656,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109619140625,0.9990000128746032,0.6445648670196533,0.3738873302936554,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6104736328125,0.8369933366775513,0.3116267323493957,0.2975639402866363,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6097717285156,0.7160110473632812,0.1911890059709549,0.8723966479301453,286.6106872558594,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.0955505371094,286.6127014160156,1.0,0.4902890920639038,1.0,1.0,0.0,1.0,-2.58225965499878,2.582254409790039,5.363314357964555e-06,1.995572209358216,0.7073485851287842,0.7073485851287842,0.0,112.69427490234376,99.0,23845.86328125,-0.0,1479.244140625,1.0,283.1499938964844,285.9008483886719,292.7048645019531,294.34619140625,293.1499938964844,293.1499938964844,283.1499938964844,23565.4140625,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109764814376831,1.0,0.0,0.0,2.066239833831787,2.0662496089935303,2.848753126727388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.099609375,0.0,479.9100036621094,1895.4371337890625,0.0,1698.4307861328125,0.6400574445724487,1.0,0.0,3.0,1.0,0.0
12421320,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61004638671875,0.7509787082672119,0.2232135087251663,0.2033845484256744,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107788085937,0.929479479789734,0.4243224561214447,0.4036923348903656,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109619140625,0.9990000128746032,0.6445648670196533,0.3738873302936554,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6104736328125,0.8369933366775513,0.3116267323493957,0.2975639402866363,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6097717285156,0.7160110473632812,0.1911890059709549,0.8723966479301453,286.6106872558594,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.0955505371094,286.6127014160156,1.0,0.4902890920639038,1.0,1.0,0.0,1.0,-2.58225965499878,2.582254409790039,5.363314357964555e-06,1.995572209358216,0.7073485851287842,0.7073485851287842,0.0,112.69427490234376,99.0,23845.86328125,-0.0,1479.244140625,1.0,283.1499938964844,285.9008483886719,292.7048645019531,294.34619140625,293.1499938964844,293.1499938964844,283.1499938964844,23565.4140625,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109764814376831,1.0,0.0,0.0,2.066239833831787,2.0662496089935303,2.848753126727388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.099609375,0.0,479.9100036621094,1895.4371337890625,0.0,1698.4307861328125,0.6400574445724487,1.0,0.0,3.0,1.0,0.0
12421380,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708984375,0.7537001967430115,0.2217249870300293,0.2019483149051666,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.671875,0.9340357184410096,0.4219914674758911,0.4013862907886505,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6720886230469,0.9990000128746032,0.6489136219024658,0.3671045899391174,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6714782714844,0.8402422666549683,0.3098573982715606,0.2957906424999237,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6705322265625,0.7185274362564087,0.1898754835128784,0.865986168384552,286.6717529296875,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1168212890625,286.6744079589844,1.0,0.4852782487869262,1.0,1.0,0.0,1.0,-2.559772729873657,2.559767484664917,5.270096153253689e-06,1.9780839681625368,0.6891117691993713,0.6891117691993713,0.0,109.45938873291016,102.0,22763.34375,-0.0,1435.2958984375,1.0,283.1499938964844,285.9678955078125,292.638671875,294.2138061523437,293.1499938964844,293.1499938964844,283.1499938964844,22500.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956413388252258,1.0,0.0,0.0,1.924207210540772,1.9242160320281985,2.470569313572924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.10107421875,0.0,399.462890625,1895.4371337890625,0.0,1576.5264892578125,0.6039687991142273,1.0,0.0,3.0,1.0,0.0
12421440,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708984375,0.7537001967430115,0.2217249870300293,0.2019483149051666,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.671875,0.9340357184410096,0.4219914674758911,0.4013862907886505,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6720886230469,0.9990000128746032,0.6489136219024658,0.3671045899391174,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6714782714844,0.8402422666549683,0.3098573982715606,0.2957906424999237,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6705322265625,0.7185274362564087,0.1898754835128784,0.865986168384552,286.6717529296875,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1168212890625,286.6744079589844,1.0,0.4852782487869262,1.0,1.0,0.0,1.0,-2.559772729873657,2.559767484664917,5.270096153253689e-06,1.9780839681625368,0.6891117691993713,0.6891117691993713,0.0,109.45938873291016,102.0,22763.34375,-0.0,1435.2958984375,1.0,283.1499938964844,285.9678955078125,292.638671875,294.2138061523437,293.1499938964844,293.1499938964844,283.1499938964844,22500.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956413388252258,1.0,0.0,0.0,1.924207210540772,1.9242160320281985,2.470569313572924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.10107421875,0.0,399.462890625,1895.4371337890625,0.0,1576.5264892578125,0.6039687991142273,1.0,0.0,3.0,1.0,0.0
12421500,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.70233154296875,0.7539388537406921,0.2209901660680771,0.2012673318386078,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7033996582031,0.9346177577972412,0.4208474457263946,0.4002847075462341,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7036437988281,0.9990000128746032,0.6505109071731567,0.3655089735984802,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7029724121094,0.8406364917755127,0.3089831471443176,0.2949434220790863,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7019348144531,0.7187290191650391,0.189230665564537,0.8629829287528992,286.7032775878906,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1237487792969,286.7061462402344,1.0,0.4836023151874542,1.0,1.0,0.0,1.0,-2.551084518432617,2.551079273223877,5.234311174717732e-06,1.971332311630249,0.679855465888977,0.679855465888977,0.0,108.59036254882812,102.0,22245.837890625,-0.0,1420.157958984375,1.0,283.1499938964844,286.0014343261719,292.60675048828125,294.1503295898437,293.1499938964844,293.1499938964844,283.1499938964844,22062.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879315376281738,1.0,0.0,0.0,1.857859492301941,1.8578680753707888,2.303133754821829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.68505859375,0.0,365.5856323242188,1895.4371337890625,0.0,1516.843505859375,0.5874621272087097,1.0,0.0,3.0,1.0,0.0
12421560,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.73223876953125,0.7535548210144043,0.2202551513910293,0.2006015330553054,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7332763671875,0.9342698454856871,0.419708788394928,0.3992052674293518,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7335205078125,0.9990000128746032,0.6517605781555176,0.364873856306076,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328796386719,0.8403500914573669,0.3081095218658447,0.2941129207611084,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7318725585937,0.7183495163917542,0.1885847300291061,0.8600548505783081,286.733154296875,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.1283569335937,286.7359619140625,1.0,0.4823604226112366,1.0,1.0,0.0,1.0,-2.543706178665161,2.543700933456421,5.204025455896044e-06,1.965602278709412,0.6704797744750977,0.6704797744750977,0.0,108.11248779296876,105.0,21760.697265625,-0.0,1408.50244140625,1.0,283.1499938964844,286.0328063964844,292.5755615234375,294.0893249511719,293.1499938964844,293.1499938964844,283.1499938964844,21761.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802951693534851,1.0,0.0,0.0,1.7976154088974,1.7976235151290894,2.156189680135867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.68798828125,0.0,337.10662841796875,1895.4371337890625,0.0,1458.8519287109375,0.572024405002594,1.0,0.0,3.0,1.0,0.0
12421620,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.79052734375,0.7512614727020264,0.2187629640102386,0.1992867439985275,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79156494140625,0.9312891364097596,0.4174177646636963,0.3970744013786316,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7917785644531,0.9990000128746032,0.6533302664756775,0.365925133228302,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911376953125,0.8381133675575256,0.30634206533432,0.2924717366695404,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901611328125,0.7161322236061096,0.187264934182167,0.8542648553848267,286.7914428710937,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1315612792969,286.7942199707031,1.0,0.4808948338031769,1.0,1.0,0.0,1.0,-2.5318973064422607,2.5318922996521,5.155760391062358e-06,1.9564424753189087,0.6513867974281311,0.6513867974281311,0.0,108.08993530273438,108.0,20826.36328125,-0.0,1393.1751708984375,1.0,283.1499938964844,286.09307861328125,292.5144348144531,293.971435546875,293.1499938964844,293.1499938964844,283.1499938964844,21335.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654330492019653,1.0,0.0,0.0,1.6850409507751465,1.6850484609603882,1.8945860347230337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.349609375,0.0,288.8105773925781,1895.4371337890625,0.0,1349.3717041015625,0.5437617897987366,1.0,0.0,3.0,1.0,0.0
12421680,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.79052734375,0.7512614727020264,0.2187629640102386,0.1992867439985275,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79156494140625,0.9312891364097596,0.4174177646636963,0.3970744013786316,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7917785644531,0.9990000128746032,0.6533302664756775,0.365925133228302,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911376953125,0.8381133675575256,0.30634206533432,0.2924717366695404,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901611328125,0.7161322236061096,0.187264934182167,0.8542648553848267,286.7914428710937,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1315612792969,286.7942199707031,1.0,0.4808948338031769,1.0,1.0,0.0,1.0,-2.5318973064422607,2.5318922996521,5.155760391062358e-06,1.9564424753189087,0.6513867974281311,0.6513867974281311,0.0,108.08993530273438,108.0,20826.36328125,-0.0,1393.1751708984375,1.0,283.1499938964844,286.09307861328125,292.5144348144531,293.971435546875,293.1499938964844,293.1499938964844,283.1499938964844,21335.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654330492019653,1.0,0.0,0.0,1.6850409507751465,1.6850484609603882,1.8945860347230337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.349609375,0.0,288.8105773925781,1895.4371337890625,0.0,1349.3717041015625,0.5437617897987366,1.0,0.0,3.0,1.0,0.0
12421740,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487854003906,0.7474666833877563,0.217237114906311,0.1979735791683197,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.849853515625,0.9260116219520568,0.4150986671447754,0.3949518203735351,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85009765625,0.9990000128746032,0.6538445949554443,0.3693175613880157,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.84942626953125,0.8342288136482239,0.3045404255390167,0.2908326387405395,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484191894531,0.7123517990112305,0.1858931928873062,0.8484151363372803,286.8497314453125,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1283569335937,286.8525695800781,1.0,0.4804328083992004,1.0,1.0,0.0,1.0,-2.522845506668091,2.5228404998779297,5.11894404553459e-06,1.9494340419769287,0.6318565607070923,0.6318565607070923,0.0,109.0081024169922,111.0,19917.8671875,-0.0,1385.53125,1.0,283.1499938964844,286.1521301269531,292.4529113769531,293.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,21060.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510114669799805,1.0,0.0,0.0,1.5795077085494995,1.579514741897583,1.6647035749883798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.966796875,0.0,248.8017578125,1895.4371337890625,0.0,1247.6893310546875,0.5179436802864075,1.0,0.0,3.0,1.0,0.0
12421800,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487854003906,0.7474666833877563,0.217237114906311,0.1979735791683197,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.849853515625,0.9260116219520568,0.4150986671447754,0.3949518203735351,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85009765625,0.9990000128746032,0.6538445949554443,0.3693175613880157,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.84942626953125,0.8342288136482239,0.3045404255390167,0.2908326387405395,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484191894531,0.7123517990112305,0.1858931928873062,0.8484151363372803,286.8497314453125,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1283569335937,286.8525695800781,1.0,0.4804328083992004,1.0,1.0,0.0,1.0,-2.522845506668091,2.5228404998779297,5.11894404553459e-06,1.9494340419769287,0.6318565607070923,0.6318565607070923,0.0,109.0081024169922,111.0,19917.8671875,-0.0,1385.53125,1.0,283.1499938964844,286.1521301269531,292.4529113769531,293.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,21060.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510114669799805,1.0,0.0,0.0,1.5795077085494995,1.579514741897583,1.6647035749883798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.966796875,0.0,248.8017578125,1895.4371337890625,0.0,1247.6893310546875,0.5179436802864075,1.0,0.0,3.0,1.0,0.0
12421860,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.7427284717559814,0.2156843841075897,0.1966566294431686,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095764160156,0.919262170791626,0.4127556681632995,0.3928283154964447,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90985107421875,0.9990000128746032,0.6534945368766785,0.3743184804916382,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091186523437,0.8292787671089172,0.3027084469795227,0.2891869246959686,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9080810546875,0.7073429226875305,0.1844687014818191,0.8424369096755981,286.909423828125,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1206359863281,286.9123840332031,1.0,0.4806555211544037,1.0,1.0,0.0,1.0,-2.515558958053589,2.515553951263428,5.089425485493848e-06,1.9438031911849976,0.6119183301925659,0.6119183301925659,0.0,110.58689880371094,114.0,19017.9375,-0.0,1383.0087890625,1.0,283.1499938964844,286.21142578125,292.3896484375,293.7389221191406,293.1499938964844,293.1499938964844,283.1499938964844,20868.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366796493530273,1.0,0.0,0.0,1.4784940481185913,1.4785007238388062,1.4585879171136185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.384765625,0.0,214.7310028076172,1895.4371337890625,0.0,1151.4046630859375,0.4938084781169891,1.0,0.0,3.0,1.0,0.0
12421920,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.7427284717559814,0.2156843841075897,0.1966566294431686,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095764160156,0.919262170791626,0.4127556681632995,0.3928283154964447,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90985107421875,0.9990000128746032,0.6534945368766785,0.3743184804916382,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091186523437,0.8292787671089172,0.3027084469795227,0.2891869246959686,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9080810546875,0.7073429226875305,0.1844687014818191,0.8424369096755981,286.909423828125,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1206359863281,286.9123840332031,1.0,0.4806555211544037,1.0,1.0,0.0,1.0,-2.515558958053589,2.515553951263428,5.089425485493848e-06,1.9438031911849976,0.6119183301925659,0.6119183301925659,0.0,110.58689880371094,114.0,19017.9375,-0.0,1383.0087890625,1.0,283.1499938964844,286.21142578125,292.3896484375,293.7389221191406,293.1499938964844,293.1499938964844,283.1499938964844,20868.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366796493530273,1.0,0.0,0.0,1.4784940481185913,1.4785007238388062,1.4585879171136185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.384765625,0.0,214.7310028076172,1895.4371337890625,0.0,1151.4046630859375,0.4938084781169891,1.0,0.0,3.0,1.0,0.0
12421980,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97021484375,0.7374585270881653,0.2141138762235641,0.1953374445438385,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.97137451171875,0.911766529083252,0.4103979468345642,0.3907051682472229,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9716796875,0.9990000128746032,0.6524258852005005,0.3803882002830505,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9709167480469,0.823675811290741,0.3008538484573364,0.2875345051288605,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698181152344,0.7015409469604492,0.1829996705055236,0.8363266587257385,286.97125244140625,288.4798583984375,291.3033447265625,289.3978576660156,291.30499267578125,297.1098327636719,286.97430419921875,1.0,0.4813409447669983,1.0,1.0,0.0,1.0,-2.5093882083892822,2.509383201599121,5.064513061370235e-06,1.9390435218811035,0.5916049480438232,0.5916049480438232,0.0,112.6262664794922,117.0,18117.775390625,-0.0,1383.8812255859375,1.0,283.1499938964844,286.2716369628906,292.3246459960937,293.6205139160156,293.1499938964844,293.1499938964844,283.1499938964844,20715.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220621466636658,1.0,0.0,0.0,1.380846381187439,1.3808525800704956,1.2722841802315088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.20703125,0.0,185.3044586181641,1895.4371337890625,0.0,1058.4202880859375,0.470984011888504,1.0,0.0,3.0,1.0,0.0
