time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422040,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97021484375,0.7374585270881653,0.2141138762235641,0.1953374445438385,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.97137451171875,0.911766529083252,0.4103979468345642,0.3907051682472229,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9716796875,0.9990000128746032,0.6524258852005005,0.3803882002830505,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9709167480469,0.823675811290741,0.3008538484573364,0.2875345051288605,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698181152344,0.7015409469604492,0.1829996705055236,0.8363266587257385,286.97125244140625,288.4798583984375,291.3033447265625,289.3978576660156,291.30499267578125,297.1098327636719,286.97430419921875,1.0,0.4813409447669983,1.0,1.0,0.0,1.0,-2.5093882083892822,2.509383201599121,5.064513061370235e-06,1.9390435218811035,0.5916049480438232,0.5916049480438232,0.0,112.6262664794922,117.0,18117.775390625,-0.0,1383.8812255859375,1.0,283.1499938964844,286.2716369628906,292.3246459960937,293.6205139160156,293.1499938964844,293.1499938964844,283.1499938964844,20715.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220621466636658,1.0,0.0,0.0,1.380846381187439,1.3808525800704956,1.2722841802315088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.20703125,0.0,185.3044586181641,1895.4371337890625,0.0,1058.4202880859375,0.470984011888504,1.0,0.0,3.0,1.0,0.0
12422100,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019226074219,0.7347118258476257,0.2133242040872573,0.1946776956319809,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030822753906,0.9079428911209106,0.4092162251472473,0.3896447122097015,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00341796875,0.9990000128746032,0.6516554951667786,0.3836997747421264,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00262451171875,0.820711612701416,0.2999201118946075,0.2867062389850616,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00152587890625,0.6984701752662659,0.1822516173124313,0.8332282900810242,287.0029602050781,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.1036376953125,287.0060729980469,1.0,0.4818075299263,1.0,1.0,0.0,1.0,-2.506582498550415,2.506577253341675,5.053210770711303e-06,1.9368818998336792,0.5813169479370117,0.5813169479370117,0.0,113.77308654785156,117.0,17666.513671875,-0.0,1385.2120361328125,1.0,283.1499938964844,286.3021545410156,292.29168701171875,293.5607604980469,293.1499938964844,293.1499938964844,283.1499938964844,20645.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145569086074829,1.0,0.0,0.0,1.3331600427627563,1.3331661224365234,1.1859271609182545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.27587890625,0.0,172.08538818359375,1895.4371337890625,0.0,1012.8348388671876,0.4600143134593963,1.0,0.0,3.0,1.0,0.0
12422160,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0341186523437,0.7319212555885315,0.2125323116779327,0.1940180510282516,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0353088378906,0.9041709303855896,0.4080345928668976,0.3885858654975891,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0356750488281,0.9990000128746032,0.6507399082183838,0.3871450424194336,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03485107421875,0.8176642656326294,0.2989828884601593,0.2858768403530121,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0337219238281,0.6953271627426147,0.1814961284399032,0.8301053643226624,287.0351867675781,288.57080078125,291.2300109863281,289.33447265625,291.2316589355469,297.096923828125,287.0383605957031,1.0,0.482336550951004,1.0,1.0,0.0,1.0,-2.503908157348633,2.503903150558472,5.042454631620785e-06,1.9348233938217163,0.5709446668624878,0.5709446668624878,0.0,114.9858856201172,120.0,17214.423828125,-0.0,1386.9879150390625,1.0,283.1499938964844,286.3329467773437,292.258544921875,293.5007019042969,293.1499938964844,293.1499938964844,283.1499938964844,20576.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068880558013916,1.0,0.0,0.0,1.2862335443496704,1.2862393856048584,1.1039085734410037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.486328125,0.0,159.7710418701172,1895.4371337890625,0.0,967.8287963867188,0.4493333101272583,1.0,0.0,3.0,1.0,0.0
12422220,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.081298828125,0.7278553247451782,0.2113887816667556,0.1930682361125946,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.8988654017448425,0.4063361287117004,0.3870663940906524,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0828857421875,0.9990000128746032,0.6491847038269043,0.3922768831253052,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08203125,0.8131499290466309,0.2976277470588684,0.2846804857254028,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.08087158203125,0.690726637840271,0.180397555232048,0.8255721926689148,287.0823669433594,288.6362609863281,291.1771850585937,289.2890625,291.1788635253906,297.0868225097656,287.0856018066406,1.0,0.483182817697525,1.0,1.0,0.0,1.0,-2.500223159790039,2.500218152999878,5.027654879086185e-06,1.9319888353347776,0.5558685064315796,0.5558685064315796,0.0,116.82408142089844,120.0,16562.31640625,-0.0,1390.13818359375,1.0,283.1499938964844,286.3775939941406,292.2107238769531,293.4140014648437,293.1499938964844,293.1499938964844,283.1499938964844,20476.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955387353897095,1.0,0.0,0.0,1.2200307846069336,1.2200363874435425,9.93196138665553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.34521484375,0.0,143.51039123535156,1895.4371337890625,0.0,904.2638549804688,0.4344574213027954,1.0,0.0,3.0,1.0,0.0
12422280,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.7262632250785828,0.2109431028366089,0.1926988065242767,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10107421875,0.8967979550361633,0.4056763648986816,0.3864771723747253,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014404296875,0.9990000128746032,0.6485074162483215,0.3943130373954773,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005859375,0.81135493516922,0.2970989048480987,0.284214437007904,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.09942626953125,0.6889255046844482,0.1799674481153488,0.8237995505332947,287.1009521484375,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,297.08282470703125,287.10418701171875,1.0,0.4835331737995147,1.0,1.0,0.0,1.0,-2.4988279342651367,2.498822927474976,5.022058758186176e-06,1.9309161901474,0.5499625205993652,0.5499625205993652,0.0,117.56285095214844,123.0,16308.5732421875,-0.0,1391.51025390625,1.0,283.1499938964844,286.39501953125,292.192138671875,293.3802795410156,293.1499938964844,293.1499938964844,283.1499938964844,20436.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910250544548035,1.0,0.0,0.0,1.194743275642395,1.1947487592697144,9.524508470803997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.46875,0.0,137.62884521484375,1895.4371337890625,0.0,880.0554809570312,0.428835779428482,1.0,0.0,3.0,1.0,0.0
12422340,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16680908203125,0.7205219268798828,0.2093464285135269,0.1913783401250839,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1680603027344,0.8894239664077759,0.4033219218254089,0.3843785226345062,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16845703125,0.9990000128746032,0.6457510590553284,0.4017177522182464,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1675720214844,0.8047358393669128,0.2951994240283966,0.2825440466403961,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1663513183594,0.6824852228164673,0.1784200221300125,0.8174298405647278,287.1679382324219,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0685119628906,287.1712341308594,1.0,0.4848596751689911,1.0,1.0,0.0,1.0,-2.4939565658569336,2.4939515590667725,5.002547823096393e-06,1.9271730184555047,0.5286706686019897,0.5286706686019897,0.0,120.29067993164062,126.0,15403.380859375,-0.0,1396.916748046875,1.0,283.1499938964844,286.4574584960937,292.12603759765625,293.26007080078125,293.1499938964844,293.1499938964844,283.1499938964844,20290.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744404196739197,1.0,0.0,0.0,1.1066679954528809,1.106673240661621,8.17199605762653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.46630859375,0.0,118.50591278076172,1895.4371337890625,0.0,796.2532958984375,0.4095431864261627,1.0,0.0,3.0,1.0,0.0
12422400,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16680908203125,0.7205219268798828,0.2093464285135269,0.1913783401250839,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1680603027344,0.8894239664077759,0.4033219218254089,0.3843785226345062,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16845703125,0.9990000128746032,0.6457510590553284,0.4017177522182464,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1675720214844,0.8047358393669128,0.2951994240283966,0.2825440466403961,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1663513183594,0.6824852228164673,0.1784200221300125,0.8174298405647278,287.1679382324219,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0685119628906,287.1712341308594,1.0,0.4848596751689911,1.0,1.0,0.0,1.0,-2.4939565658569336,2.4939515590667725,5.002547823096393e-06,1.9271730184555047,0.5286706686019897,0.5286706686019897,0.0,120.29067993164062,126.0,15403.380859375,-0.0,1396.916748046875,1.0,283.1499938964844,286.4574584960937,292.12603759765625,293.26007080078125,293.1499938964844,293.1499938964844,283.1499938964844,20290.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744404196739197,1.0,0.0,0.0,1.1066679954528809,1.106673240661621,8.17199605762653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.46630859375,0.0,118.50591278076172,1895.4371337890625,0.0,796.2532958984375,0.4095431864261627,1.0,0.0,3.0,1.0,0.0
12422460,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2343139648437,0.7146561145782471,0.2077400982379913,0.1900536566972732,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.235595703125,0.8821455836296082,0.4009666740894317,0.3822841942310333,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.23602294921875,0.9990000128746032,0.6424566507339478,0.4092444777488708,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.235107421875,0.7979965806007385,0.2932780981063843,0.2808586359024048,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23388671875,0.6761080622673035,0.1768576949834823,0.811008632183075,287.2354736328125,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.05474853515625,287.2388000488281,1.0,0.486266165971756,1.0,1.0,0.0,1.0,-2.489151954650879,2.4891469478607178,4.983347480447264e-06,1.923483729362488,0.507071316242218,0.507071316242218,0.0,123.12378692626952,114.0,14502.8837890625,-0.0,1402.8299560546875,1.0,283.1499938964844,286.51971435546875,292.0607604980469,293.1408996582031,293.1499938964844,293.1499938964844,283.1499938964844,20135.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571683049201965,1.0,0.0,0.0,1.022294282913208,1.0222991704940796,6.973411359467718e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.76611328125,0.0,102.07902526855467,1895.4371337890625,0.0,717.132568359375,0.3915317058563232,1.0,0.0,3.0,1.0,0.0
12422520,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2343139648437,0.7146561145782471,0.2077400982379913,0.1900536566972732,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.235595703125,0.8821455836296082,0.4009666740894317,0.3822841942310333,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.23602294921875,0.9990000128746032,0.6424566507339478,0.4092444777488708,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.235107421875,0.7979965806007385,0.2932780981063843,0.2808586359024048,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23388671875,0.6761080622673035,0.1768576949834823,0.811008632183075,287.2354736328125,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.05474853515625,287.2388000488281,1.0,0.486266165971756,1.0,1.0,0.0,1.0,-2.489151954650879,2.4891469478607178,4.983347480447264e-06,1.923483729362488,0.507071316242218,0.507071316242218,0.0,123.12378692626952,114.0,14502.8837890625,-0.0,1402.8299560546875,1.0,283.1499938964844,286.51971435546875,292.0607604980469,293.1408996582031,293.1499938964844,293.1499938964844,283.1499938964844,20135.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571683049201965,1.0,0.0,0.0,1.022294282913208,1.0222991704940796,6.973411359467718e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.76611328125,0.0,102.07902526855467,1895.4371337890625,0.0,717.132568359375,0.3915317058563232,1.0,0.0,3.0,1.0,0.0
12422580,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958679199219,0.7141895294189453,0.2060986459255218,0.1885565966367721,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.29693603515625,0.8821322321891785,0.3985744118690491,0.3800117671489715,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2973022460937,0.9990000128746032,0.6395912766456604,0.4068298935890198,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2965087890625,0.797775387763977,0.2913016378879547,0.2789760529994964,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2955017089844,0.6753637790679932,0.1752594858407974,0.8037166595458984,287.2968139648437,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04522705078125,287.2994689941406,1.0,0.48239466547966,1.0,1.0,0.0,1.0,-2.470716714859009,2.470711708068848,4.910227744403528e-06,1.909433126449585,0.4850519001483917,0.4850519001483917,0.0,121.56069946289062,102.0,13618.3994140625,-0.0,1372.9093017578125,1.0,283.1499938964844,286.585205078125,291.9966735839844,293.0235900878906,293.1499938964844,293.1499938964844,283.1499938964844,19976.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5392827391624451,1.0,0.0,0.0,0.941731333732605,0.941736102104187,5.917625856000088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.18310546875,0.0,88.0229721069336,1895.4371337890625,0.0,643.325927734375,0.3748432397842407,1.0,0.0,3.0,1.0,0.0
12422640,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2958679199219,0.7141895294189453,0.2060986459255218,0.1885565966367721,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.29693603515625,0.8821322321891785,0.3985744118690491,0.3800117671489715,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2973022460937,0.9990000128746032,0.6395912766456604,0.4068298935890198,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2965087890625,0.797775387763977,0.2913016378879547,0.2789760529994964,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2955017089844,0.6753637790679932,0.1752594858407974,0.8037166595458984,287.2968139648437,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04522705078125,287.2994689941406,1.0,0.48239466547966,1.0,1.0,0.0,1.0,-2.470716714859009,2.470711708068848,4.910227744403528e-06,1.909433126449585,0.4850519001483917,0.4850519001483917,0.0,121.56069946289062,102.0,13618.3994140625,-0.0,1372.9093017578125,1.0,283.1499938964844,286.585205078125,291.9966735839844,293.0235900878906,293.1499938964844,293.1499938964844,283.1499938964844,19976.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5392827391624451,1.0,0.0,0.0,0.941731333732605,0.941736102104187,5.917625856000088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.18310546875,0.0,88.0229721069336,1895.4371337890625,0.0,643.325927734375,0.3748432397842407,1.0,0.0,3.0,1.0,0.0
12422700,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3227233886719,0.715623676776886,0.2052677869796753,0.1877531558275222,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32373046875,0.8843171000480652,0.3973599374294281,0.3788121044635772,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3240661621094,0.9990000128746032,0.6388998627662659,0.4026170670986175,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3233337402344,0.7996348142623901,0.2902922034263611,0.2779673039913177,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3223571777344,0.6766870021820068,0.1744541227817535,0.7998063564300537,287.3236083984375,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.043701171875,287.3261413574219,1.0,0.4791108071804046,1.0,1.0,0.0,1.0,-2.457342624664306,2.457337617874145,4.857311068917625e-06,1.8991254568099976,0.4738228619098663,0.4738228619098663,0.0,119.45443725585938,102.0,13186.34765625,-0.0,1347.37939453125,1.0,283.1499938964844,286.6190490722656,291.9656066894531,292.96661376953125,293.1499938964844,293.1499938964844,283.1499938964844,19898.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302102565765381,1.0,0.0,0.0,0.9027984738349916,0.902803122997284,5.438449335315455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.740234375,0.0,81.77326202392578,1895.4371337890625,0.0,608.8330688476562,0.3669860064983368,1.0,0.0,3.0,1.0,0.0
12422760,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.348388671875,0.7179088592529297,0.2044309675693512,0.1869225353002548,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3493347167969,0.8876723051071167,0.3961331248283386,0.3775779902935028,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34967041015625,0.9990000128746032,0.638767659664154,0.396887332201004,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3489685058594,0.802536129951477,0.2892690300941467,0.276922732591629,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480224609375,0.6789174675941467,0.173646792769432,0.7957769632339478,287.3492431640625,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.044189453125,287.3516540527344,1.0,0.4751079380512237,1.0,1.0,0.0,1.0,-2.441885471343994,2.441880702972412,4.796483153768349e-06,1.887192726135254,0.4624485671520233,0.4624485671520233,0.0,116.70904541015624,105.0,12754.5458984375,-0.0,1316.88818359375,1.0,283.1499938964844,286.6525573730469,291.9349365234375,292.9101867675781,293.1499938964844,293.1499938964844,283.1499938964844,19822.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210747718811035,1.0,0.0,0.0,0.864793062210083,0.8647975921630859,4.990198831933412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.6484375,0.0,75.99324035644531,1895.4371337890625,0.0,575.984619140625,0.359451025724411,1.0,0.0,3.0,1.0,0.0
12422820,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4026794433594,0.7188125252723694,0.2027650326490402,0.1853584498167038,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40380859375,0.8895086050033569,0.3936784565448761,0.3751989305019378,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4041442871094,0.9990000128746032,0.6391375660896301,0.3920153081417084,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4033508300781,0.803933322429657,0.2872129082679748,0.2749168574810028,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4022827148437,0.6796091198921204,0.1720545887947082,0.7882663011550903,287.4036865234375,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0482482910156,287.4065246582031,1.0,0.4707754850387573,1.0,1.0,0.0,1.0,-2.419849395751953,2.41984486579895,4.710081611847272e-06,1.8699852228164675,0.4393596947193146,0.4393596947193146,0.0,114.10961151123048,108.0,11918.4072265625,-0.0,1279.4459228515625,1.0,283.1499938964844,286.72137451171875,291.8736572265625,292.7962341308594,293.1499938964844,293.1499938964844,283.1499938964844,19661.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502484142780304,1.0,0.0,0.0,0.7916953563690186,0.7916997075080872,4.1822467267138563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.11865234375,0.0,65.69203186035156,1895.4371337890625,0.0,514.60107421875,0.3453735411167145,1.0,0.0,3.0,1.0,0.0
12422880,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4026794433594,0.7188125252723694,0.2027650326490402,0.1853584498167038,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40380859375,0.8895086050033569,0.3936784565448761,0.3751989305019378,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4041442871094,0.9990000128746032,0.6391375660896301,0.3920153081417084,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4033508300781,0.803933322429657,0.2872129082679748,0.2749168574810028,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4022827148437,0.6796091198921204,0.1720545887947082,0.7882663011550903,287.4036865234375,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0482482910156,287.4065246582031,1.0,0.4707754850387573,1.0,1.0,0.0,1.0,-2.419849395751953,2.41984486579895,4.710081611847272e-06,1.8699852228164675,0.4393596947193146,0.4393596947193146,0.0,114.10961151123048,108.0,11918.4072265625,-0.0,1279.4459228515625,1.0,283.1499938964844,286.72137451171875,291.8736572265625,292.7962341308594,293.1499938964844,293.1499938964844,283.1499938964844,19661.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502484142780304,1.0,0.0,0.0,0.7916953563690186,0.7916997075080872,4.1822467267138563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.11865234375,0.0,65.69203186035156,1895.4371337890625,0.0,514.60107421875,0.3453735411167145,1.0,0.0,3.0,1.0,0.0
12422940,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4613647460937,0.717335045337677,0.2010879963636398,0.1838497668504715,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4625244140625,0.8881456255912781,0.3912186324596405,0.3728797137737274,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.462890625,0.9990000128746032,0.6389101147651672,0.3913392722606659,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4620666503906,0.802436351776123,0.2851296365261078,0.2729525566101074,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4609375,0.6778245568275452,0.1704628020524978,0.7810971736907959,287.46240234375,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0500183105469,287.46539306640625,1.0,0.4682397246360779,1.0,1.0,0.0,1.0,-2.403462171554565,2.4034576416015625,4.646494289772818e-06,1.8572630882263184,0.415875107049942,0.415875107049942,0.0,113.32521057128906,111.0,11110.7265625,-0.0,1256.69287109375,1.0,283.1499938964844,286.79351806640625,291.8055114746094,292.6686706542969,293.1499938964844,293.1499938964844,283.1499938964844,19492.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818829596042633,1.0,0.0,0.0,0.7228686809539795,0.7228728532791138,3.486681521280843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.288330078125,0.0,56.89978790283203,1895.4371337890625,0.0,454.3618774414063,0.3327072858810425,1.0,0.0,3.0,1.0,0.0
12423000,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4613647460937,0.717335045337677,0.2010879963636398,0.1838497668504715,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4625244140625,0.8881456255912781,0.3912186324596405,0.3728797137737274,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.462890625,0.9990000128746032,0.6389101147651672,0.3913392722606659,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4620666503906,0.802436351776123,0.2851296365261078,0.2729525566101074,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4609375,0.6778245568275452,0.1704628020524978,0.7810971736907959,287.46240234375,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0500183105469,287.46539306640625,1.0,0.4682397246360779,1.0,1.0,0.0,1.0,-2.403462171554565,2.4034576416015625,4.646494289772818e-06,1.8572630882263184,0.415875107049942,0.415875107049942,0.0,113.32521057128906,111.0,11110.7265625,-0.0,1256.69287109375,1.0,283.1499938964844,286.79351806640625,291.8055114746094,292.6686706542969,293.1499938964844,293.1499938964844,283.1499938964844,19492.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818829596042633,1.0,0.0,0.0,0.7228686809539795,0.7228728532791138,3.486681521280843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.288330078125,0.0,56.89978790283203,1895.4371337890625,0.0,454.3618774414063,0.3327072858810425,1.0,0.0,3.0,1.0,0.0
12423060,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5211486816406,0.7142476439476013,0.1993905305862426,0.1823634952306747,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5223083496094,0.8847090601921082,0.3887474536895752,0.3705922961235046,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.522705078125,0.9990000128746032,0.6377702951431274,0.3933702409267425,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5218505859375,0.7990431785583496,0.2830112278461456,0.2709977924823761,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.52069091796875,0.6744207143783569,0.1688527464866638,0.7740587592124939,287.5221862792969,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0478210449219,287.5252380371094,1.0,0.4669623672962188,1.0,1.0,0.0,1.0,-2.390562057495117,2.390557289123535,4.596779945131857e-06,1.847262382507324,0.3919852972030639,0.3919852972030639,0.0,113.69617462158205,114.0,10330.9794921875,-0.0,1242.9947509765625,1.0,283.1499938964844,286.8663024902344,291.7370910644531,292.5400085449219,293.1499938964844,293.1499938964844,283.1499938964844,19325.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587522447109222,1.0,0.0,0.0,0.6585125923156738,0.6585166454315186,2.8934875828667828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.85400390625,0.0,49.41863250732422,1895.4371337890625,0.0,395.2271118164063,0.3214376866817474,1.0,0.0,3.0,1.0,0.0
12423120,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5211486816406,0.7142476439476013,0.1993905305862426,0.1823634952306747,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5223083496094,0.8847090601921082,0.3887474536895752,0.3705922961235046,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.522705078125,0.9990000128746032,0.6377702951431274,0.3933702409267425,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5218505859375,0.7990431785583496,0.2830112278461456,0.2709977924823761,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.52069091796875,0.6744207143783569,0.1688527464866638,0.7740587592124939,287.5221862792969,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0478210449219,287.5252380371094,1.0,0.4669623672962188,1.0,1.0,0.0,1.0,-2.390562057495117,2.390557289123535,4.596779945131857e-06,1.847262382507324,0.3919852972030639,0.3919852972030639,0.0,113.69617462158205,114.0,10330.9794921875,-0.0,1242.9947509765625,1.0,283.1499938964844,286.8663024902344,291.7370910644531,292.5400085449219,293.1499938964844,293.1499938964844,283.1499938964844,19325.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587522447109222,1.0,0.0,0.0,0.6585125923156738,0.6585166454315186,2.8934875828667828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.85400390625,0.0,49.41863250732422,1895.4371337890625,0.0,395.2271118164063,0.3214376866817474,1.0,0.0,3.0,1.0,0.0
12423180,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5804443359375,0.7099217772483826,0.1976644247770309,0.1808809489011764,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58160400390625,0.8798667788505554,0.386254608631134,0.3683159649372101,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5820007324219,0.9990000128746032,0.6357006430625916,0.3972967863082886,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5811462402344,0.7943378686904907,0.280848890542984,0.269032746553421,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5799865722656,0.6699146032333374,0.1672117710113525,0.7670323252677917,287.5814819335937,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0420837402344,287.58447265625,1.0,0.4665582776069641,1.0,1.0,0.0,1.0,-2.379960060119629,2.379955530166626,4.5561560000351164e-06,1.8390568494796755,0.3676713109016418,0.3676713109016418,0.0,114.88277435302734,117.0,9580.158203125,-0.0,1235.40283203125,1.0,283.1499938964844,286.9383850097656,291.67431640625,292.41815185546875,293.1499938964844,293.1499938964844,283.1499938964844,19168.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340318441390991,1.0,0.0,0.0,0.5986442565917969,0.598648190498352,2.391283437930269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.513427734375,0.0,43.05209732055664,1895.4371337890625,0.0,340.3636169433594,0.3114920258522033,1.0,0.0,3.0,1.0,0.0
12423240,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5804443359375,0.7099217772483826,0.1976644247770309,0.1808809489011764,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58160400390625,0.8798667788505554,0.386254608631134,0.3683159649372101,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5820007324219,0.9990000128746032,0.6357006430625916,0.3972967863082886,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5811462402344,0.7943378686904907,0.280848890542984,0.269032746553421,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5799865722656,0.6699146032333374,0.1672117710113525,0.7670323252677917,287.5814819335937,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0420837402344,287.58447265625,1.0,0.4665582776069641,1.0,1.0,0.0,1.0,-2.379960060119629,2.379955530166626,4.5561560000351164e-06,1.8390568494796755,0.3676713109016418,0.3676713109016418,0.0,114.88277435302734,117.0,9580.158203125,-0.0,1235.40283203125,1.0,283.1499938964844,286.9383850097656,291.67431640625,292.41815185546875,293.1499938964844,293.1499938964844,283.1499938964844,19168.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340318441390991,1.0,0.0,0.0,0.5986442565917969,0.598648190498352,2.391283437930269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.513427734375,0.0,43.05209732055664,1895.4371337890625,0.0,340.3636169433594,0.3114920258522033,1.0,0.0,3.0,1.0,0.0
12423300,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6095275878906,0.7073631286621094,0.1967883110046386,0.1801363974809646,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6106872558594,0.8770808577537537,0.3849967122077942,0.3671761453151703,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.611083984375,0.9990000128746032,0.6343291401863098,0.3997822403907776,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6102294921875,0.7916351556777954,0.2797485888004303,0.2680411338806152,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6091003417969,0.6673762202262878,0.1663772165775299,0.7634978890419006,287.6105651855469,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0382385253906,287.613525390625,1.0,0.466594785451889,1.0,1.0,0.0,1.0,-2.375244617462158,2.375240087509156,4.5381557356449775e-06,1.835411787033081,0.3553460538387298,0.3553460538387298,0.0,115.70535278320312,117.0,9215.904296875,-0.0,1233.234619140625,1.0,283.1499938964844,286.9738464355469,291.6454467773437,292.360595703125,293.1499938964844,293.1499938964844,283.1499938964844,19095.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214028418064117,1.0,0.0,0.0,0.5703601837158203,0.5703640580177307,2.1706602737481265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3113.41259765625,0.0,40.22941970825195,1895.4371337890625,0.0,315.09344482421875,0.3069824278354645,1.0,0.0,3.0,1.0,0.0
12423360,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6390075683594,0.7046245336532593,0.1959031969308853,0.1793877035379409,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6402587890625,0.874122679233551,0.3837304711341858,0.3660326600074768,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6407165527344,0.9990000128746032,0.6327401399612427,0.402535080909729,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6397705078125,0.7887614965438843,0.2786349058151245,0.2670411765575409,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385498046875,0.664704442024231,0.1655329912900924,0.7599402666091919,287.64013671875,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0340576171875,287.6433410644531,1.0,0.4667525887489319,1.0,1.0,0.0,1.0,-2.370802879333496,2.370798349380493,4.521240498434054e-06,1.831981182098389,0.342917263507843,0.342917263507843,0.0,116.64839935302734,105.0,8874.0947265625,-0.0,1231.8768310546875,1.0,283.1499938964844,287.0102844238281,291.6180419921875,292.3052978515625,293.1499938964844,293.1499938964844,283.1499938964844,19025.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087404906749725,1.0,0.0,0.0,0.5431553721427917,0.5431591868400574,1.96852809608572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2990.427978515625,0.0,37.619407653808594,1895.4371337890625,0.0,291.3116149902344,0.3027604818344116,1.0,0.0,3.0,1.0,0.0
12423420,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6857604980469,0.704299807548523,0.1944633871316909,0.1780695468187332,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6868591308594,0.8743330836296082,0.3816799819469452,0.364077627658844,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.687255859375,0.9990000128746032,0.6303691864013672,0.4001000225543976,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6864318847656,0.7886377573013306,0.2768161296844482,0.2653043568134308,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6853332519531,0.6641808152198792,0.1641523987054824,0.753627359867096,287.6867370605469,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.02850341796875,287.6894836425781,1.0,0.4632215499877929,1.0,1.0,0.0,1.0,-2.354289531707764,2.3542850017547607,4.458897365111625e-06,1.8193680047988887,0.322809100151062,0.322809100151062,0.0,115.1820831298828,105.0,8340.884765625,-0.0,1206.889892578125,1.0,283.1499938964844,287.0761413574219,291.57763671875,292.22265625,293.1499938964844,293.1499938964844,283.1499938964844,18921.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887139558792114,1.0,0.0,0.0,0.5018599033355713,0.5018637180328369,1.6805774549766284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.493896484375,0.0,33.8419303894043,1895.4371337890625,0.0,256.289306640625,0.296562910079956,1.0,0.0,3.0,1.0,0.0
12423480,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6965026855469,0.7047225832939148,0.1941012740135193,0.1777247637510299,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.69757080078125,0.8749986290931702,0.3811636567115783,0.3635720610618591,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6979675292969,0.9990000128746032,0.6299379467964172,0.3986461460590362,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6971435546875,0.7891603112220764,0.2763560116291046,0.264851301908493,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6960754394531,0.6645113825798035,0.1638043075799942,0.7519679665565491,287.6974792480469,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0277099609375,287.7001342773437,1.0,0.461973488330841,1.0,1.0,0.0,1.0,-2.348985195159912,2.348980665206909,4.438897576619638e-06,1.8152775764465328,0.3177232444286346,0.3177232444286346,0.0,114.44898986816406,93.0,8209.0009765625,-0.0,1197.8809814453125,1.0,283.1499938964844,287.0920104980469,291.5681457519531,292.20294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18897.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837941586971283,1.0,0.0,0.0,0.4919238686561584,0.4919663667678833,1.6146902481750658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2761.336181640625,0.0,32.9677848815918,1895.4371337890625,0.0,248.07969665527344,0.2951145470142364,1.0,0.0,3.0,1.0,0.0
12423540,297.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.709143877029419,0.0,0.1759392619132995,296.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493896484375,0.8811783194541931,0.0,0.360968679189682,297.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.9990000128746032,0.0,0.3876715004444122,296.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.7943248748779297,0.0,0.262502372264862,297.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478942871094,0.668315589427948,0.0,0.7433571219444275,287.749267578125,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0274658203125,287.7518920898437,0.0,0.0,1.0,1.0,0.0,1.0,-2.3173696994781494,2.3173654079437256,4.32057731813984e-06,1.7908459901809692,0.0,0.0,0.0,109.24937438964844,60.0,7545.12744140625,-0.0,1141.6551513671875,0.0,283.1499938964844,287.16900634765625,291.5234680175781,292.11016845703125,293.1499938964844,293.1499938964844,278.1499938964844,18651.7734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.442948967218399,0.4630223512649536,1.3091845829649174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,30.028547286987305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.709143877029419,0.0,0.1759392619132995,296.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493896484375,0.8811783194541931,0.0,0.360968679189682,297.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.9990000128746032,0.0,0.3876715004444122,296.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.7943248748779297,0.0,0.262502372264862,297.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478942871094,0.668315589427948,0.0,0.7433571219444275,287.749267578125,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0274658203125,287.7518920898437,0.0,0.0,1.0,1.0,0.0,1.0,-2.3173696994781494,2.3173654079437256,4.32057731813984e-06,1.7908459901809692,0.0,0.0,0.0,109.24937438964844,60.0,7545.12744140625,-0.0,1141.6551513671875,0.0,283.1499938964844,287.16900634765625,291.5234680175781,292.11016845703125,293.1499938964844,293.1499938964844,278.1499938964844,18651.7734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.442948967218399,0.4630223512649536,1.3091845829649174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,30.028547286987305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,0.0007059990311972,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.3725897073745727,0.0,0.0007434536237269,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.3725897073745727,0.0,0.0005491123883984,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,0.000743453099858,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,0.0035266187041997,287.8380432128906,294.1499938964844,290.3077087402344,288.6151733398437,290.3435363769531,296.6185913085937,286.8828125,0.0,0.0,0.771497368812561,0.771497368812561,0.2285026460886001,1.0,-0.0075235436670482,0.0075779068283736,-5.436299397842959e-05,-0.0094576086848974,0.0,0.0,0.0,-0.039565697312355,60.0,1105.289306640625,-0.0,-3.8594989746343344e-06,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,1.2223608791828156e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.235366321780636e-17,1.006762449980576e-16,4.288737605631381e-22,7.644014002501642e-13,7.643995028963624e-13,1.9307998159424487e-18,0.0,0.0,-0.0,0.0,0.0,3.681373681202397e-28,1.9427028232831808e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,0.0007182715926319,297.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236694335937,0.0,0.0,0.0013235762016847,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,0.0005488631431944,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,0.0010368898510932,297.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,0.0030961774755269,287.8352355957031,294.1499938964844,290.2754821777344,288.5949401855469,290.3406066894531,296.1762390136719,286.4956970214844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0073822764679789,0.0071980021893978,0.0001842740311985,-0.009655537083745,0.0,0.0,0.0,-0.0392840020358562,60.0,535.7672729492188,-0.0,-4.440223619894823e-06,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3569747099631747e-32,4.4593856382589636e-32,4.5903123276232446e-35,4.5356600140676224e-18,4.532386860383749e-18,3.2730714908768937e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,0.00011213873222,297.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,0.0001362251496175,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,0.0001185904839076,297.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216552734375,0.0,0.0,0.0001260493154404,297.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202514648437,0.0,0.0,0.0005462004337459,287.8332214355469,294.1499938964844,290.2373962402344,288.57177734375,290.337890625,295.5459289550781,286.30865478515625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0004213841166347,0.0022806185297667,-0.001859234413132,-0.0127780893817543,0.0,0.0,0.0,-0.003851470304653,60.0,229.56202697753903,-0.0,-1.0606601819063145e-07,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.651263659894243e-20,1.3282546390124008e-20,3.230090612715206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193054199219,0.0,0.0,9.352032793685794e-05,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,9.893567039398476e-05,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,7.352330430876464e-05,297.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211975097656,0.0,0.0,9.868094639386982e-05,297.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,0.0004668050678446,287.8324890136719,294.1499938964844,290.1987609863281,288.549072265625,290.3016662597656,294.8693542480469,286.2442932128906,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0045289541594684,0.0009042926249094,0.0036246613599359,-0.0167892985045909,0.0,0.0,0.0,-0.0263783000409603,60.0,97.35521697998048,-0.0,-6.789884565705506e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3766412659552186e-21,2.7565545516807808e-21,2.6200867142744374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.0,9.411390055902302e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,9.911089728120714e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206787109375,0.0,0.0,7.320689473999664e-05,297.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,9.910854714689776e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,0.0004701162106357,287.83160400390625,294.1499938964844,290.15966796875,288.5268249511719,290.30059814453125,294.3065795898437,286.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029908735305,2.942308263698124e-08,0.001002961420454,-0.0153069952502846,0.0,0.0,0.0,-0.0078894067555665,60.0,40.34136581420898,-0.0,-6.858491019556824e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.473260242807317e-21,2.7372305139722917e-21,2.7360299307834174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
