time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423960,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8181457519531,0.0,0.0,9.410941856913269e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,9.910234075505286e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200378417969,0.0,0.0,7.319678115891293e-05,297.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200378417969,0.0,0.0,9.910213702823968e-05,297.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,0.000470096769277,287.83062744140625,294.1499938964844,290.1200866699219,288.5049743652344,290.2991638183594,293.8065795898437,286.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029021650552,6.2033964631780245e-09,0.0010028959950432,-0.0153041165322065,0.0,0.0,0.0,-0.0078880973160266,60.0,18.75537300109864,-0.0,-6.857671053239758e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.474106810465477e-21,2.7370602714780574e-21,2.73704653898742e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167724609375,0.0,0.0,9.411115024704486e-05,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189697265625,0.0,0.0,9.910412336466834e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,7.319805445149541e-05,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,9.910394146572798e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,0.0004701054713223,287.82843017578125,294.1499938964844,290.0397033691406,288.46240234375,290.2952575683594,292.9654235839844,286.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.651566028594971,-0.0,-6.857892742573314e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.474116100091497e-21,2.737058050045749e-21,2.737058050045749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167724609375,0.0,0.0,9.411115024704486e-05,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189697265625,0.0,0.0,9.910412336466834e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,7.319805445149541e-05,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,9.910394146572798e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,0.0004701054713223,287.82843017578125,294.1499938964844,290.0397033691406,288.46240234375,290.2952575683594,292.9654235839844,286.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.651566028594971,-0.0,-6.857892742573314e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.474116100091497e-21,2.737058050045749e-21,2.737058050045749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,9.4116447144188e-05,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172912597656,0.0,0.0,9.91096894722432e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,7.320216536754742e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,9.910951484926044e-05,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,0.0004701318976003,287.8258972167969,294.1499938964844,289.9578552246094,288.4212341308594,290.2900085449219,292.29547119140625,286.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.281458854675293,-0.0,-6.858634549189446e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,9.4116447144188e-05,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172912597656,0.0,0.0,9.91096894722432e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,7.320216536754742e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,9.910951484926044e-05,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,0.0004701318976003,287.8258972167969,294.1499938964844,289.9578552246094,288.4212341308594,290.2900085449219,292.29547119140625,286.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.281458854675293,-0.0,-6.858634549189446e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,9.412410145159812e-05,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153991699219,0.0,0.0,9.911774395732208e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,7.320810982491821e-05,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,9.911756933433936e-05,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,0.0004701701109297,287.8230285644531,294.1499938964844,289.8747863769531,288.3812866210937,290.2833557128906,291.7574157714844,286.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.305633544921875,-0.0,-6.859720258489689e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,9.412410145159812e-05,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153991699219,0.0,0.0,9.911774395732208e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,7.320810982491821e-05,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,9.911756933433936e-05,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,0.0004701701109297,287.8230285644531,294.1499938964844,289.8747863769531,288.3812866210937,290.2833557128906,291.7574157714844,286.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.305633544921875,-0.0,-6.859720258489689e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,9.413284715265036e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133239746094,0.0,0.0,9.912694804370405e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,7.321490556932986e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,9.912677342072128e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,0.0004702137957792,287.8199157714844,294.1499938964844,289.7907409667969,288.3423767089844,290.2753601074219,291.3213195800781,286.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.0079020923003554,60.0,7.98193359375,-0.0,-6.860966550448212e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,9.413284715265036e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133239746094,0.0,0.0,9.912694804370405e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,7.321490556932986e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,9.912677342072128e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,0.0004702137957792,287.8199157714844,294.1499938964844,289.7907409667969,288.3423767089844,290.2753601074219,291.3213195800781,286.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.0079020923003554,60.0,7.98193359375,-0.0,-6.860966550448212e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.41371836233884e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81219482421875,0.0,0.0,9.913151006912813e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,7.321827433770522e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,9.91313354461454e-05,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,0.0004702354490291,287.8182373046875,294.1499938964844,289.7484436035156,288.3232727050781,290.2708435058594,291.1341247558594,286.4725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.789573669433594,-0.0,-6.861584012085586e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,9.414106170879676e-05,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,9.913559188134968e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106994628906,0.0,0.0,7.322129386011511e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,9.913542453432456e-05,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,0.0004702548321802,287.8165283203125,294.1499938964844,289.7059631347656,288.3043518066406,290.2659912109375,290.9642333984375,286.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.592700481414795,-0.0,-6.862135393248536e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,9.414536907570437e-05,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,9.91401175269857e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085327148437,0.0,0.0,7.322463352466002e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085021972656,0.0,0.0,9.91399574559182e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.0,0.0,0.0004702763399109,287.8133544921875,294.1499938964844,289.6309509277344,288.27154541015625,290.2566223144531,290.7011108398437,286.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.247482776641846,-0.0,-6.862737933488462e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,9.41455946303904e-05,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085327148437,0.0,0.0,9.914035763358696e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082275390625,0.0,0.0,7.322480814764276e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081970214844,0.0,0.0,9.914019028656185e-05,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,0.0004702774458564,287.8128967285156,294.1499938964844,289.6206970214844,288.26708984375,290.2552795410156,290.6683654785156,286.533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.200986862182617,-0.0,-6.862767065740627e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,9.414257510798052e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.805908203125,0.0,0.0,9.913717076415196e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,7.322245801333338e-05,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,9.913700341712683e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,0.0004702623409684,287.8090515136719,294.1499938964844,289.5351867675781,288.2304382324219,290.24322509765625,290.4203491210937,286.5711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.821384429931641,-0.0,-6.862298818077761e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,9.414257510798052e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.805908203125,0.0,0.0,9.913717076415196e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,7.322245801333338e-05,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,9.913700341712683e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,0.0004702623409684,287.8090515136719,294.1499938964844,289.5351867675781,288.2304382324219,290.24322509765625,290.4203491210937,286.5711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.821384429931641,-0.0,-6.862298818077761e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,9.412805957254022e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,9.912187670124696e-05,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,7.321115845115855e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027648925781,0.0,0.0,9.912171663017944e-05,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,0.0004701898433268,287.80499267578125,294.1499938964844,289.4496765136719,288.1942443847656,290.2298889160156,290.2095947265625,286.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.457726001739502,-0.0,-6.860155110643974e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,9.412805957254022e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,9.912187670124696e-05,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,7.321115845115855e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027648925781,0.0,0.0,9.912171663017944e-05,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,0.0004701898433268,287.80499267578125,294.1499938964844,289.4496765136719,288.1942443847656,290.2298889160156,290.2095947265625,286.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.457726001739502,-0.0,-6.860155110643974e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,9.40984027693048e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,9.909064101520926e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,7.318808638956398e-05,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,9.909048094414176e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986145019531,0.0,0.0,0.0004700417048297,287.8007507324219,294.1499938964844,289.3644104003906,288.1583557128906,290.2152709960937,290.0280456542969,286.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.110960006713867,-0.0,-6.855805878558385e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,9.40984027693048e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,9.909064101520926e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,7.318808638956398e-05,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,9.909048094414176e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986145019531,0.0,0.0,0.0004700417048297,287.8007507324219,294.1499938964844,289.3644104003906,288.1583557128906,290.2152709960937,290.0280456542969,286.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.110960006713867,-0.0,-6.855805878558385e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,9.407693141838536e-05,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986145019531,0.0,0.0,9.906802733894438e-05,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983093261719,0.0,0.0,7.317138806683943e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983093261719,0.0,0.0,9.906786726787686e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,0.0004699344281107,287.798583984375,294.1499938964844,289.3219299316406,288.1405334472656,290.2074890136719,289.9462280273437,286.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.943942546844482,-0.0,-6.852663858580854e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79510498046875,0.0,0.0,9.40506361075677e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.90403350442648e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,7.315092807402834e-05,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,9.904017497319728e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,0.0004698030825238,287.7963562011719,294.1499938964844,289.2796325683594,288.1227111816406,290.19940185546875,289.8695373535156,286.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.78109884262085,-0.0,-6.848820532923129e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.0,0.0,9.398280963068828e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,9.896890696836635e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,7.309817738132551e-05,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,9.896875417325646e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,0.0004694642848335,287.79180908203125,294.1499938964844,289.195556640625,288.087158203125,290.18231201171875,289.7292785644531,286.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.467616081237793,-0.0,-6.838919830443049e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.0,0.0,9.398280963068828e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,9.896890696836635e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,7.309817738132551e-05,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,9.896875417325646e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,0.0004694642848335,287.79180908203125,294.1499938964844,289.195556640625,288.087158203125,290.18231201171875,289.7292785644531,286.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.467616081237793,-0.0,-6.838919830443049e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,9.389424667460844e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,9.887563646771014e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,7.302928861463442e-05,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79022216796875,0.0,0.0,9.887548367260024e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,0.0004690218775067,287.787109375,294.1499938964844,289.11248779296875,288.0516052246094,290.1640930175781,289.6036376953125,286.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.169882297515869,-0.0,-6.826010690019757e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,9.389424667460844e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,9.887563646771014e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,7.302928861463442e-05,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79022216796875,0.0,0.0,9.887548367260024e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,0.0004690218775067,287.787109375,294.1499938964844,289.11248779296875,288.0516052246094,290.1640930175781,289.6036376953125,286.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.169882297515869,-0.0,-6.826010690019757e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,9.3785572971683e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,9.876119293039665e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,7.294475653907284e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,9.876104013528676e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,0.0004684790037572,287.7823181152344,294.1499938964844,289.0306396484375,288.0159606933594,290.14471435546875,289.4898376464844,286.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.887059211730957,-0.0,-6.810192587636267e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,9.3785572971683e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,9.876119293039665e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,7.294475653907284e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,9.876104013528676e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,0.0004684790037572,287.7823181152344,294.1499938964844,289.0306396484375,288.0159606933594,290.14471435546875,289.4898376464844,286.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.887059211730957,-0.0,-6.810192587636267e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,9.365862206323072e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,9.862749720923604e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,7.284600724233314e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,9.862734441412611e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821655273437,0.0,0.0,0.0004678448312915,287.77740478515625,294.1499938964844,288.95025634765625,287.9800720214844,290.1242980957031,289.3857421875,286.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.618346691131592,-0.0,-6.791742634959519e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,9.365862206323072e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,9.862749720923604e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,7.284600724233314e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,9.862734441412611e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821655273437,0.0,0.0,0.0004678448312915,287.77740478515625,294.1499938964844,288.95025634765625,287.9800720214844,290.1242980957031,289.3857421875,286.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.618346691131592,-0.0,-6.791742634959519e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,9.358912939205766e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818298339844,0.0,0.0,9.855431562755256e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,7.279195415321738e-05,298.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,9.855417010840029e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803955078125,0.0,0.0,0.0004674977099057,287.77490234375,294.1499938964844,288.91070556640625,287.9620361328125,290.1136779785156,289.3368225097656,286.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.489002704620361,-0.0,-6.781655059739934e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,9.3516158813145e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799987792969,0.0,0.0,9.847747423918918e-05,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,7.273520168382674e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,9.84773287200369e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,0.000467133213533,287.7723693847656,294.1499938964844,288.8716125488281,287.9439392089844,290.10284423828125,289.2897644042969,286.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460642604759869e-09,0.0009965447243303,-0.0133584048599004,0.0,0.0,0.0,-0.0075198924168944,60.0,4.362855434417725,-0.0,-6.771072236233523e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,9.336794028058648e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.832139039644971e-05,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,7.261991413543001e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,9.832124487729744e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,0.00046639284119,287.7674560546875,294.1499938964844,288.79791259765625,287.90887451171875,290.08135986328125,289.2040710449219,286.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.129189491271973,-0.0,-6.749602476929796e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745056152344,0.0,0.0,9.336156654171646e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763366699219,0.0,0.0,9.831467468757182e-05,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,7.261495920829475e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,9.831452916841954e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749328613281,0.0,0.0,0.0004663610015995,287.76727294921875,294.1499938964844,288.7948913574219,287.90740966796875,290.0804443359375,289.2006530761719,286.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267805747166676e-09,0.0009948958177119,-0.0128532107919454,0.0,0.0,0.0,-0.0074242949485778,60.0,4.119689464569092,-0.0,-6.748680192458778e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707824707031,0.0,0.0,9.319847595179452e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,9.814292570808902e-05,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,7.248810288729146e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,9.814278018893674e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,0.0004655462980736,287.7620849609375,294.1499938964844,288.7203674316406,287.87042236328125,290.0571594238281,289.1175231933594,286.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372032848041e-09,0.0009931562235578,-0.0123202446848154,0.0,0.0,0.0,-0.0073234438896179,60.0,3.88810133934021,-0.0,-6.725097989601636e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707824707031,0.0,0.0,9.319847595179452e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,9.814292570808902e-05,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,7.248810288729146e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,9.814278018893674e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,0.0004655462980736,287.7620849609375,294.1499938964844,288.7203674316406,287.87042236328125,290.0571594238281,289.1175231933594,286.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372032848041e-09,0.0009931562235578,-0.0123202446848154,0.0,0.0,0.0,-0.0073234438896179,60.0,3.88810133934021,-0.0,-6.725097989601636e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,9.303042315877974e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,9.796595259103924e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,7.235739030875266e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,9.796581434784456e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,0.0004647068562917,287.7568359375,294.1499938964844,288.6482849121094,287.8329162597656,290.03302001953125,289.0396728515625,286.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854772139850638e-09,0.000991363893263,-0.0117711126804351,0.0,0.0,0.0,-0.007219536229968,60.0,3.6672556400299072,-0.0,-6.700843613316465e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,9.303042315877974e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,9.796595259103924e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,7.235739030875266e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,9.796581434784456e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,0.0004647068562917,287.7568359375,294.1499938964844,288.6482849121094,287.8329162597656,290.03302001953125,289.0396728515625,286.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854772139850638e-09,0.000991363893263,-0.0117711126804351,0.0,0.0,0.0,-0.007219536229968,60.0,3.6672556400299072,-0.0,-6.700843613316465e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,9.286068961955608e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,9.77872114162892e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,7.22253680578433e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.0,0.0,9.778706589713693e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635498046875,0.0,0.0,0.000463858974399,287.75152587890625,294.1499938964844,288.57891845703125,287.7947998046875,290.0080871582031,288.9665832519531,286.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.456402540206909,-0.0,-6.676390995608017e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,9.286068961955608e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,9.77872114162892e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,7.22253680578433e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.0,0.0,9.778706589713693e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635498046875,0.0,0.0,0.000463858974399,287.75152587890625,294.1499938964844,288.57891845703125,287.7947998046875,290.0080871582031,288.9665832519531,286.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.456402540206909,-0.0,-6.676390995608017e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
