time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426300,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611999511719,0.0,0.0,9.277608478441834e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.762939453125,0.0,0.0,9.769811003934592e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,7.215955702122301e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,9.769797179615124e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,0.0004634363576769,287.7488708496094,294.1499938964844,288.5453186035156,287.7755126953125,289.995361328125,288.93170166015625,286.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.3545079231262207,-0.0,-6.664219398544446e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,9.26920838537626e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,9.760965622263028e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,7.209422619780526e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,9.760951797943562e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,0.0004630167677532,287.7461853027344,294.1499938964844,288.5124816894531,287.75604248046875,289.98248291015625,288.8978576660156,286.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.2548093795776367,-0.0,-6.652146566921148e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,9.252698509953916e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75701904296875,0.0,0.0,9.743578993948177e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,7.196580554591492e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,9.74356516962871e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,0.0004621920234058,287.74078369140625,294.1499938964844,288.4491882324219,287.716552734375,289.9562072753906,288.83319091796875,286.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082570262253,60.0,3.0617451667785645,-0.0,-6.62844783505534e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,9.252698509953916e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75701904296875,0.0,0.0,9.743578993948177e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,7.196580554591492e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,9.74356516962871e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,0.0004621920234058,287.74078369140625,294.1499938964844,288.4491882324219,287.716552734375,289.9562072753906,288.83319091796875,286.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082570262253,60.0,3.0617451667785645,-0.0,-6.62844783505534e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513122558594,0.0,0.0,9.2367256002035e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,9.726758435135709e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,7.184156856965274e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,9.72674461081624e-05,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,0.0004613941418938,287.7353515625,294.1499938964844,288.38934326171875,287.67626953125,289.92938232421875,288.7723388671875,286.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8765830993652344,-0.0,-6.605560542993771e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513122558594,0.0,0.0,9.2367256002035e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,9.726758435135709e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,7.184156856965274e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,9.72674461081624e-05,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,0.0004613941418938,287.7353515625,294.1499938964844,288.38934326171875,287.67626953125,289.92938232421875,288.7723388671875,286.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8765830993652344,-0.0,-6.605560542993771e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472839355469,0.0,0.0,9.221438085660338e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,9.710658923722804e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,7.172265759436414e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,9.710645826999098e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,0.0004606304864864,287.7299194335937,294.1499938964844,288.3331604003906,287.6351318359375,289.90203857421875,288.71514892578125,286.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149689421057,60.0,2.6986899375915527,-0.0,-6.583690748129811e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472839355469,0.0,0.0,9.221438085660338e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,9.710658923722804e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,7.172265759436414e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,9.710645826999098e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,0.0004606304864864,287.7299194335937,294.1499938964844,288.3331604003906,287.6351318359375,289.90203857421875,288.71514892578125,286.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149689421057,60.0,2.6986899375915527,-0.0,-6.583690748129811e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74322509765625,0.0,0.0,9.206948016071692e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.744873046875,0.0,0.0,9.695399785414338e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,7.160995301092044e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,9.695386688690633e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,0.000459906674223,287.72442626953125,294.1499938964844,288.2809143066406,287.5930480957031,289.8742980957031,288.66143798828125,286.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253705881536,60.0,2.527458906173706,-0.0,-6.562995480408064e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74322509765625,0.0,0.0,9.206948016071692e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.744873046875,0.0,0.0,9.695399785414338e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,7.160995301092044e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,9.695386688690633e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,0.000459906674223,287.72442626953125,294.1499938964844,288.2809143066406,287.5930480957031,289.8742980957031,288.66143798828125,286.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253705881536,60.0,2.527458906173706,-0.0,-6.562995480408064e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,9.200030035572128e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428283691406,0.0,0.0,9.688114369055256e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425842285156,0.0,0.0,7.155614730436355e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425537109375,0.0,0.0,9.688101272331552e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,0.000459561124444,287.7216796875,294.1499938964844,288.2563171386719,287.5716552734375,289.8602600097656,288.6358642578125,286.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.4441475868225098,-0.0,-6.55312675235109e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,9.19334270292893e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74078369140625,0.0,0.0,9.681071969680488e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,7.150413148337975e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,9.681059600552544e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,0.000459227070678,287.71893310546875,294.1499938964844,288.2327880859375,287.54998779296875,289.84619140625,288.6111145019531,286.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537281105484e-09,0.0009796636877581,-0.0081862322986125,0.0,0.0,0.0,-0.0065412409603595,60.0,2.362274408340454,-0.0,-6.543593400465397e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,9.180690540233628e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,9.667748236097395e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,7.14057168806903e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,9.66773513937369e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,0.0004585950518958,287.7134094238281,294.1499938964844,288.1890563964844,287.505859375,289.8178100585937,288.5639953613281,286.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707087746352e-09,0.0009783140849322,-0.0077726831659674,0.0,0.0,0.0,-0.0064629977568984,60.0,2.2025301456451416,-0.0,-6.525574036686521e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,9.180690540233628e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,9.667748236097395e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,7.14057168806903e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,9.66773513937369e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,0.0004585950518958,287.7134094238281,294.1499938964844,288.1890563964844,287.505859375,289.8178100585937,288.5639953613281,286.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707087746352e-09,0.0009783140849322,-0.0077726831659674,0.0,0.0,0.0,-0.0064629977568984,60.0,2.2025301456451416,-0.0,-6.525574036686521e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,9.169048280455172e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,9.655487519921736e-05,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,7.13151675881818e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,9.655475150793792e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,0.0004580134700518,287.7078857421875,294.1499938964844,288.1499938964844,287.4605712890625,289.78924560546875,288.52001953125,286.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.183466601441864e-09,0.0009770720498636,-0.0073921182192862,0.0,0.0,0.0,-0.0063909953460097,60.0,2.0477452278137207,-0.0,-6.50901341714416e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,9.169048280455172e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,9.655487519921736e-05,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,7.13151675881818e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,9.655475150793792e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,0.0004580134700518,287.7078857421875,294.1499938964844,288.1499938964844,287.4605712890625,289.78924560546875,288.52001953125,286.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.183466601441864e-09,0.0009770720498636,-0.0073921182192862,0.0,0.0,0.0,-0.0063909953460097,60.0,2.0477452278137207,-0.0,-6.50901341714416e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,9.160744957625866e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,9.646743274061008e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,7.125057891244069e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,9.646730904933064e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,0.0004575987113639,287.7023620605469,294.1499938964844,288.11572265625,287.4170227050781,289.7605895996094,288.4789428710937,286.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798310568513902e-09,0.0009761856636032,-0.0071205655112862,0.0,0.0,0.0,-0.0063396175391972,60.0,1.898859143257141,-0.0,-6.497209881217715e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,9.160744957625866e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,9.646743274061008e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,7.125057891244069e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,9.646730904933064e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,0.0004575987113639,287.7023620605469,294.1499938964844,288.11572265625,287.4170227050781,289.7605895996094,288.4789428710937,286.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798310568513902e-09,0.0009761856636032,-0.0071205655112862,0.0,0.0,0.0,-0.0063396175391972,60.0,1.898859143257141,-0.0,-6.497209881217715e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,9.15771452127956e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72412109375,0.0,0.0,9.643552039051428e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.723876953125,0.0,0.0,7.122700480977073e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.723876953125,0.0,0.0,9.643539669923484e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.722900390625,0.0,0.0,0.0004574473423417,287.69683837890625,294.1499938964844,288.08612060546875,287.3780822753906,289.7318725585937,288.43994140625,286.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419042840179604e-09,0.0009758611558936,-0.007021187338978,0.0,0.0,0.0,-0.0063208150677382,60.0,1.7597817182540894,-0.0,-6.492893334097971e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,9.15771452127956e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72412109375,0.0,0.0,9.643552039051428e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.723876953125,0.0,0.0,7.122700480977073e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.723876953125,0.0,0.0,9.643539669923484e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.722900390625,0.0,0.0,0.0004574473423417,287.69683837890625,294.1499938964844,288.08612060546875,287.3780822753906,289.7318725585937,288.43994140625,286.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419042840179604e-09,0.0009758611558936,-0.007021187338978,0.0,0.0,0.0,-0.0063208150677382,60.0,1.7597817182540894,-0.0,-6.492893334097971e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,9.158015745924786e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,9.643868543207644e-05,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,7.12293476681225e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,9.643856901675464e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,0.0004574623599182,287.694091796875,294.1499938964844,288.0729675292969,287.3602294921875,289.717529296875,288.4209899902344,286.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045569574311457e-09,0.0009758924134075,-0.0070307916030287,0.0,0.0,0.0,-0.00632263161242,60.0,1.694358229637146,-0.0,-6.493310422683862e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183532714844,0.0,0.0,9.159463661490008e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71990966796875,0.0,0.0,9.645392856327815e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196655273437,0.0,0.0,7.124060357455164e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196655273437,0.0,0.0,9.645381214795634e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.0,0.0,0.0004575346829369,287.6913146972656,294.1499938964844,288.0609130859375,287.3434143066406,289.70318603515625,288.4022827148437,286.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635232128872762e-09,0.0009760459070093,-0.007077835034579,0.0,0.0,0.0,-0.0063315317966043,60.0,1.631600856781006,-0.0,-6.495353943591908e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7141418457031,0.0,0.0,9.1656569566112e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156677246094,0.0,0.0,9.651915024733172e-05,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,7.128877041395754e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,9.651902655605228e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,0.0004578440566547,287.685791015625,294.1499938964844,288.0398254394531,287.3128662109375,289.6745910644531,288.3653564453125,286.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405253952954126e-09,0.0009767041774466,-0.0072796014137566,0.0,0.0,0.0,-0.0063697043806314,60.0,1.5137324333190918,-0.0,-6.504121330408452e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7141418457031,0.0,0.0,9.1656569566112e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156677246094,0.0,0.0,9.651915024733172e-05,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,7.128877041395754e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,9.651902655605228e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,0.0004578440566547,287.685791015625,294.1499938964844,288.0398254394531,287.3128662109375,289.6745910644531,288.3653564453125,286.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405253952954126e-09,0.0009767041774466,-0.0072796014137566,0.0,0.0,0.0,-0.0063697043806314,60.0,1.5137324333190918,-0.0,-6.504121330408452e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,9.17606957955286e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71142578125,0.0,0.0,9.662879165261984e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,7.13697518222034e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,9.6628675237298e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,0.0004583641712088,287.68023681640625,294.1499938964844,288.0226745605469,287.2861328125,289.6461486816406,288.328857421875,287.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100856767044e-09,0.0009778121020644,-0.0076191215775907,0.0,0.0,0.0,-0.0064339400269091,60.0,1.4056404829025269,-0.0,-6.51888925062849e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,9.17606957955286e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71142578125,0.0,0.0,9.662879165261984e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,7.13697518222034e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,9.6628675237298e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,0.0004583641712088,287.68023681640625,294.1499938964844,288.0226745605469,287.2861328125,289.6461486816406,288.328857421875,287.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100856767044e-09,0.0009778121020644,-0.0076191215775907,0.0,0.0,0.0,-0.0064339400269091,60.0,1.4056404829025269,-0.0,-6.51888925062849e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.190537821268664e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,9.678114292910324e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069396972656,0.0,0.0,7.148228178266436e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,9.67810265137814e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,0.0004590868775267,287.6747131347656,294.1499938964844,288.0091857910156,287.26300048828125,289.6178894042969,288.29266357421875,287.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210561695144e-09,0.0009793521603569,-0.0080910502001643,0.0,0.0,0.0,-0.0065232277847826,60.0,1.3066513538360596,-0.0,-6.539443830888558e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.190537821268664e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,9.678114292910324e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069396972656,0.0,0.0,7.148228178266436e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,9.67810265137814e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,0.0004590868775267,287.6747131347656,294.1499938964844,288.0091857910156,287.26300048828125,289.6178894042969,288.29266357421875,287.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210561695144e-09,0.0009793521603569,-0.0080910502001643,0.0,0.0,0.0,-0.0065232277847826,60.0,1.3066513538360596,-0.0,-6.539443830888558e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.701416015625,0.0,0.0,9.208913979819044e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.702880859375,0.0,0.0,9.697465429781003e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,7.162520341807976e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,9.697453788248822e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,0.0004600048123393,287.6691589355469,294.1499938964844,287.9991455078125,287.2431945800781,289.58984375,288.25689697265625,287.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790186452861917e-09,0.0009813086362555,-0.0086905714124441,0.0,0.0,0.0,-0.0066366572864353,60.0,1.2162472009658811,-0.0,-6.565602461705566e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.701416015625,0.0,0.0,9.208913979819044e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.702880859375,0.0,0.0,9.697465429781003e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,7.162520341807976e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,9.697453788248822e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,0.0004600048123393,287.6691589355469,294.1499938964844,287.9991455078125,287.2431945800781,289.58984375,288.25689697265625,287.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790186452861917e-09,0.0009813086362555,-0.0086905714124441,0.0,0.0,0.0,-0.0066366572864353,60.0,1.2162472009658811,-0.0,-6.565602461705566e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,9.21951505006291e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,9.708628203952684e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70050048828125,0.0,0.0,7.170765456976369e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004699707031,0.0,0.0,9.708616562420502e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995849609375,0.0,0.0,0.0004605343565344,287.6663818359375,294.1499938964844,287.99530029296875,287.2344970703125,289.575927734375,288.2392272949219,287.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811022608601888e-09,0.0009824373992159,-0.009036443196237,0.0,0.0,0.0,-0.006702097132802,60.0,1.1741154193878174,-0.0,-6.580717126780655e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,9.231020521838218e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,9.720744856167585e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,7.179714157246053e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,9.720733214635402e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,0.0004611090989783,287.66363525390625,294.1499938964844,287.99224853515625,287.2265319824219,289.5621032714844,288.2218322753906,287.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307103981591e-09,0.0009836625540629,-0.0094118686392903,0.0,0.0,0.0,-0.0067731295712292,60.0,1.133902072906494,-0.0,-6.597144164288693e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,9.256602061213924e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942443847656,0.0,0.0,9.747681906446816e-05,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,7.199610263342038e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,9.747670992510392e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,0.0004623869026545,287.6580810546875,294.1499938964844,287.9883117675781,287.21270751953125,289.53466796875,288.18798828125,287.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.2728869331654096e-09,0.0009863867890089,-0.0102465767413377,0.0,0.0,0.0,-0.0069310632534325,60.0,1.0588864088058472,-0.0,-6.633739957351281e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,9.256602061213924e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942443847656,0.0,0.0,9.747681906446816e-05,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,7.199610263342038e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,9.747670992510392e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,0.0004623869026545,287.6580810546875,294.1499938964844,287.9883117675781,287.21270751953125,289.53466796875,288.18798828125,287.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.2728869331654096e-09,0.0009863867890089,-0.0102465767413377,0.0,0.0,0.0,-0.0069310632534325,60.0,1.0588864088058472,-0.0,-6.633739957351281e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885070800781,0.0,0.0,9.285294800065458e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899108886719,0.0,0.0,9.777896775631234e-05,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,7.221927080536261e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,9.777885861694811e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888427734375,0.0,0.0,0.000463820178993,287.6525573730469,294.1499938964844,287.9870300292969,287.2015380859375,289.5075988769531,288.15606689453125,287.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.630241967618076e-09,0.0009894424583762,-0.0111828548833727,0.0,0.0,0.0,-0.0071082194335758,60.0,0.9908289909362792,-0.0,-6.67491093508943e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885070800781,0.0,0.0,9.285294800065458e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899108886719,0.0,0.0,9.777896775631234e-05,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,7.221927080536261e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,9.777885861694811e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888427734375,0.0,0.0,0.000463820178993,287.6525573730469,294.1499938964844,287.9870300292969,287.2015380859375,289.5075988769531,288.15606689453125,287.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.630241967618076e-09,0.0009894424583762,-0.0111828548833727,0.0,0.0,0.0,-0.0071082194335758,60.0,0.9908289909362792,-0.0,-6.67491093508943e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,9.31657777982764e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855773925781,0.0,0.0,9.81083867372945e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,7.24625788279809e-05,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,9.810827759793028e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,0.0004653828218579,287.6470031738281,294.1499938964844,287.9882202148437,287.1927185058594,289.4809265136719,288.1268310546875,287.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019868964950547e-09,0.0009927741484716,-0.0122036533430218,0.0,0.0,0.0,-0.0073013743385672,60.0,0.9292118549346924,-0.0,-6.719944423139168e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,9.31657777982764e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855773925781,0.0,0.0,9.81083867372945e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,7.24625788279809e-05,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,9.810827759793028e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,0.0004653828218579,287.6470031738281,294.1499938964844,287.9882202148437,287.1927185058594,289.4809265136719,288.1268310546875,287.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019868964950547e-09,0.0009927741484716,-0.0122036533430218,0.0,0.0,0.0,-0.0073013743385672,60.0,0.9292118549346924,-0.0,-6.719944423139168e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,9.349777246825396e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,9.8457996500656e-05,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,7.272079528775066e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,9.84578873612918e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,0.000467041216325,287.6414794921875,294.1499938964844,287.9916076660156,287.1860656738281,289.4546813964844,288.1010131835937,287.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.433387961772951e-09,0.0009963101474568,-0.0132870050147175,0.0,0.0,0.0,-0.0075063733384013,60.0,0.8735439777374268,-0.0,-6.767905347260239e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
