time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428640,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,9.349777246825396e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,9.8457996500656e-05,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,7.272079528775066e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,9.84578873612918e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,0.000467041216325,287.6414794921875,294.1499938964844,287.9916076660156,287.1860656738281,289.4546813964844,288.1010131835937,287.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.433387961772951e-09,0.0009963101474568,-0.0132870050147175,0.0,0.0,0.0,-0.0075063733384013,60.0,0.8735439777374268,-0.0,-6.767905347260239e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776428222656,0.0,0.0,9.3668517365586e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,9.863779996521772e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,7.285359606612474e-05,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,9.86376908258535e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,0.0004678941331803,287.6387023925781,294.1499938964844,287.9940490722656,287.1834716796875,289.44171142578125,288.0896911621094,287.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981343755498,5.6460600639240965e-09,0.000998128671199,-0.01384415384382,0.0,0.0,0.0,-0.0076118041761219,60.0,0.8478723764419556,-0.0,-6.792637918806578e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,9.384083386976272e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67681884765625,0.0,0.0,9.881924779620022e-05,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,7.298761192942038e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766052246094,0.0,0.0,9.8819138656836e-05,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,0.0004687548498623,287.63592529296875,294.1499938964844,287.9969482421875,287.1813049316406,289.42889404296875,288.0794372558594,287.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860684826330953e-09,0.0009999639587476,-0.0144064044579863,0.0,0.0,0.0,-0.0077182026579976,60.0,0.8237428069114685,-0.0,-6.81764262822071e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,9.418593981536104e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724548339844,0.0,0.0,9.918266732711344e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,7.325602928176522e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,9.918255818774924e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,0.0004704787570517,287.6304016113281,294.1499938964844,288.0039978027344,287.1781921386719,289.403564453125,288.0622863769531,287.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036459425464,6.290540532916111e-09,0.001003639656119,-0.0155324535444378,0.0,0.0,0.0,-0.0079313013702631,60.0,0.7983747720718384,-0.0,-6.867861657156027e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,9.418593981536104e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724548339844,0.0,0.0,9.918266732711344e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,7.325602928176522e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,9.918255818774924e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,0.0004704787570517,287.6304016113281,294.1499938964844,288.0039978027344,287.1781921386719,289.403564453125,288.0622863769531,287.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036459425464,6.290540532916111e-09,0.001003639656119,-0.0155324535444378,0.0,0.0,0.0,-0.0079313013702631,60.0,0.7983747720718384,-0.0,-6.867861657156027e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,9.452487574890256e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,9.9539574875962e-05,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,7.35196445020847e-05,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,9.95394730125554e-05,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,0.000472171785077,287.6249084472656,294.1499938964844,288.01251220703125,287.1765441894531,289.3787536621094,288.0497436523437,287.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712704614386665e-09,0.0010072496952489,-0.0166382975876331,0.0,0.0,0.0,-0.0081405863165855,60.0,0.7998954653739929,-0.0,-6.917361616842754e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,9.452487574890256e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,9.9539574875962e-05,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,7.35196445020847e-05,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,9.95394730125554e-05,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,0.000472171785077,287.6249084472656,294.1499938964844,288.01251220703125,287.1765441894531,289.3787536621094,288.0497436523437,287.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712704614386665e-09,0.0010072496952489,-0.0166382975876331,0.0,0.0,0.0,-0.0081405863165855,60.0,0.7998954653739929,-0.0,-6.917361616842754e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,9.48515153140761e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66363525390625,0.0,0.0,9.98835384962149e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,7.377369183814153e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,9.988342935685068e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,0.0004738034040201,287.619384765625,294.1499938964844,288.0222473144531,287.1760559082031,289.3544616699219,288.0419921875,287.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.1195440654037165e-09,0.0010107286507263,-0.0177039410918951,0.0,0.0,0.0,-0.0083422744646668,60.0,0.794465959072113,-0.0,-6.965232302036385e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,9.48515153140761e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66363525390625,0.0,0.0,9.98835384962149e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,7.377369183814153e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,9.988342935685068e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,0.0004738034040201,287.619384765625,294.1499938964844,288.0222473144531,287.1760559082031,289.3544616699219,288.0419921875,287.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.1195440654037165e-09,0.0010107286507263,-0.0177039410918951,0.0,0.0,0.0,-0.0083422744646668,60.0,0.794465959072113,-0.0,-6.965232302036385e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,9.516494174022228e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,0.0001002135904855,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,7.401746552204713e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,0.0001002134813461,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582336425781,0.0,0.0,0.0004753690445795,287.6138916015625,294.1499938964844,288.032958984375,287.1764831542969,289.3307189941406,288.03857421875,287.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992779074977e-09,0.0010140668600797,-0.0187264271080493,0.0,0.0,0.0,-0.008535805158317,60.0,0.7897488474845886,-0.0,-7.011321656591464e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,9.516494174022228e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,0.0001002135904855,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,7.401746552204713e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,0.0001002134813461,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582336425781,0.0,0.0,0.0004753690445795,287.6138916015625,294.1499938964844,288.032958984375,287.1764831542969,289.3307189941406,288.03857421875,287.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992779074977e-09,0.0010140668600797,-0.0187264271080493,0.0,0.0,0.0,-0.008535805158317,60.0,0.7897488474845886,-0.0,-7.011321656591464e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,9.531819523544982e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,0.0001003749712253,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,7.413666025968269e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,0.0001003748693619,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560363769531,0.0,0.0,0.000476134562632,287.61114501953125,294.1499938964844,288.0386047363281,287.177001953125,289.3190612792969,288.0383605957031,287.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700810655819623e-09,0.0010156990028917,-0.0192263629287481,0.0,0.0,0.0,-0.0086304331198334,60.0,0.7875797748565674,-0.0,-7.033913362874955e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,9.547179797664283e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,0.0001005367157631,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,7.425613148370758e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,0.0001005366138997,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,0.0004769018269143,287.6084289550781,294.1499938964844,288.0444030761719,287.1776428222656,289.3075561523437,288.0390930175781,287.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173427872359,7.89212428742303e-09,0.0010173349874094,-0.0197274144738912,0.0,0.0,0.0,-0.0087252762168645,60.0,0.7855673432350159,-0.0,-7.05659175537221e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.0,0.0,9.578583558322862e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,0.0001008674153126,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65020751953125,0.0,0.0,7.45003781048581e-05,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,0.0001008673061733,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,0.000478470523376,287.6029663085937,294.1499938964844,288.05633544921875,287.1792907714844,289.2848815917969,288.04254150390625,287.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283272734388447e-09,0.0010206794831901,-0.0207517836242914,0.0,0.0,0.0,-0.0089191840961575,60.0,0.7819143533706665,-0.0,-7.103072618974694e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.0,0.0,9.578583558322862e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,0.0001008674153126,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65020751953125,0.0,0.0,7.45003781048581e-05,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,0.0001008673061733,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,0.000478470523376,287.6029663085937,294.1499938964844,288.05633544921875,287.1792907714844,289.2848815917969,288.04254150390625,287.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283272734388447e-09,0.0010206794831901,-0.0207517836242914,0.0,0.0,0.0,-0.0089191840961575,60.0,0.7819143533706665,-0.0,-7.103072618974694e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64471435546875,0.0,0.0,9.611274435883388e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,0.0001012116626952,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,7.475464371964335e-05,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.645751953125,0.0,0.0,0.0001012115608318,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,0.0004801035101991,287.5975036621094,294.1499938964844,288.0685119628906,287.1811218261719,289.2627868652344,288.0488586425781,287.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.0010241613490507,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7788838744163513,-0.0,-7.151622583023709e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64471435546875,0.0,0.0,9.611274435883388e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,0.0001012116626952,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,7.475464371964335e-05,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.645751953125,0.0,0.0,0.0001012115608318,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,0.0004801035101991,287.5975036621094,294.1499938964844,288.0685119628906,287.1811218261719,289.2627868652344,288.0488586425781,287.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.0010241613490507,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7788838744163513,-0.0,-7.151622583023709e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,9.64448117883876e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,0.0001015613452182,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.641357421875,0.0,0.0,7.501291111111641e-05,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,0.0001015612433548,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,0.0004817622539121,287.59210205078125,294.1499938964844,288.0806884765625,287.1829528808594,289.2412414550781,288.0572814941406,287.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7763057947158813,-0.0,-7.20110691077025e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,9.64448117883876e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,0.0001015613452182,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.641357421875,0.0,0.0,7.501291111111641e-05,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,0.0001015612433548,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,0.0004817622539121,287.59210205078125,294.1499938964844,288.0806884765625,287.1829528808594,289.2412414550781,288.0572814941406,287.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7763057947158813,-0.0,-7.20110691077025e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,9.677188063506036e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371154785156,0.0,0.0,0.0001019057599478,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,7.52673004171811e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63690185546875,0.0,0.0,0.0001019056653603,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,0.0004833960265386,287.586669921875,294.1499938964844,288.0926513671875,287.1845703125,289.2202453613281,288.0672302246094,287.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7739995718002319,-0.0,-7.250013567272617e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,9.677188063506036e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371154785156,0.0,0.0,0.0001019057599478,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,7.52673004171811e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63690185546875,0.0,0.0,0.0001019056653603,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,0.0004833960265386,287.586669921875,294.1499938964844,288.0926513671875,287.1845703125,289.2202453613281,288.0672302246094,287.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7739995718002319,-0.0,-7.250013567272617e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,9.692961612017824e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,0.0001020718627842,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,7.538998033851385e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,0.0001020717609208,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,0.0004841839254368,287.583984375,294.1499938964844,288.09844970703125,287.1851806640625,289.2099609375,288.0726013183594,287.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707941117653718e-09,0.0010328617645427,-0.0244822520762681,0.0,0.0,0.0,-0.0096254535019397,60.0,0.7728807330131531,-0.0,-7.273658297890506e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314697265625,0.0,0.0,9.708166180644184e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,0.0001022319702315,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,7.550823647761717e-05,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324768066406,0.0,0.0,0.0001022318683681,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,0.0004849434189964,287.581298828125,294.1499938964844,288.1040954589844,287.1856689453125,289.1997985839844,288.078125,287.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.897320296659018e-09,0.0010344811016693,-0.0249780640006065,0.0,0.0,0.0,-0.009719337336719,60.0,0.7717461585998535,-0.0,-7.296485904362271e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,9.736073116073384e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,0.0001025258388835,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,7.572528556920588e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,0.0001025257370201,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,0.0004863374342676,287.5759582519531,294.1499938964844,288.11480712890625,287.18603515625,289.1798095703125,288.08935546875,287.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244902703959724e-08,0.0010374533012509,-0.0258880201727151,0.0,0.0,0.0,-0.0098916487768292,60.0,0.7692895531654358,-0.0,-7.338476848417488e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,9.736073116073384e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,0.0001025258388835,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,7.572528556920588e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,0.0001025257370201,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,0.0004863374342676,287.5759582519531,294.1499938964844,288.11480712890625,287.18603515625,289.1798095703125,288.08935546875,287.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244902703959724e-08,0.0010374533012509,-0.0258880201727151,0.0,0.0,0.0,-0.0098916487768292,60.0,0.7692895531654358,-0.0,-7.338476848417488e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,9.75957082118839e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,0.0001027732796501,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,7.590804307255894e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,0.0001027731850626,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229248046875,0.0,0.0,0.0004875111917499,287.57061767578125,294.1499938964844,288.1245422363281,287.1854553222656,289.160400390625,288.1004943847656,287.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.0537552164180395e-08,0.0010399558814242,-0.0266541186720132,0.0,0.0,0.0,-0.0100367283448576,60.0,0.766325056552887,-0.0,-7.373924404419085e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,9.75957082118839e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,0.0001027732796501,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,7.590804307255894e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,0.0001027731850626,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229248046875,0.0,0.0,0.0004875111917499,287.57061767578125,294.1499938964844,288.1245422363281,287.1854553222656,289.160400390625,288.1004943847656,287.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.0537552164180395e-08,0.0010399558814242,-0.0266541186720132,0.0,0.0,0.0,-0.0100367283448576,60.0,0.766325056552887,-0.0,-7.373924404419085e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,9.777665400179104e-05,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,0.0001029638224281,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,7.604877464473248e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,0.0001029637278406,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185302734375,0.0,0.0,0.0004884150694124,287.5653076171875,294.1499938964844,288.133056640625,287.1836853027344,289.1414489746094,288.1110534667969,287.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762870594760445e-08,0.0010418826714158,-0.0272439233958721,0.0,0.0,0.0,-0.0101484283804893,60.0,0.762656569480896,-0.0,-7.401274615403963e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,9.777665400179104e-05,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,0.0001029638224281,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,7.604877464473248e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,0.0001029637278406,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185302734375,0.0,0.0,0.0004884150694124,287.5653076171875,294.1499938964844,288.133056640625,287.1836853027344,289.1414489746094,288.1110534667969,287.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762870594760445e-08,0.0010418826714158,-0.0272439233958721,0.0,0.0,0.0,-0.0101484283804893,60.0,0.762656569480896,-0.0,-7.401274615403963e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138916015625,0.0,0.0,9.78929820121266e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,0.0001030863131745,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,7.613925117766485e-05,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,0.0001030862185871,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,0.0004889960982836,287.56005859375,294.1499938964844,288.1401062011719,287.18048095703125,289.1229858398437,288.1206359863281,287.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907675651594673e-08,0.0010431210976094,-0.0276229586452245,0.0,0.0,0.0,-0.0102202156558632,60.0,0.7580043077468872,-0.0,-7.41887831168242e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138916015625,0.0,0.0,9.78929820121266e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,0.0001030863131745,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,7.613925117766485e-05,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,0.0001030862185871,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,0.0004889960982836,287.56005859375,294.1499938964844,288.1401062011719,287.18048095703125,289.1229858398437,288.1206359863281,287.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907675651594673e-08,0.0010431210976094,-0.0276229586452245,0.0,0.0,0.0,-0.0102202156558632,60.0,0.7580043077468872,-0.0,-7.41887831168242e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116943359375,0.0,0.0,9.792608034331352e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128234863281,0.0,0.0,0.0001031211650115,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,7.616498623974621e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126403808594,0.0,0.0,0.000103121070424,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,0.0004891614662483,287.55743408203125,294.1499938964844,288.1430053710937,287.1782531738281,289.1138916015625,288.125,287.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434840805828,1.0948845385883033e-08,0.0010434731375426,-0.0277307219803333,0.0,0.0,0.0,-0.0102406255900859,60.0,0.7552528381347656,-0.0,-7.423887637969528e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,9.79390533757396e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,0.0001031348292599,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,7.617507799295709e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,0.0001031347346724,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,0.0004892262513749,287.5548400878906,294.1499938964844,288.1454467773437,287.17559814453125,289.1049194335937,288.1290283203125,287.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436219163239,1.0964937402491161e-08,0.0010436109732836,-0.0277728401124477,0.0,0.0,0.0,-0.0102486042305827,60.0,0.7525551319122314,-0.0,-7.42584518320655e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051940917969,0.0,0.0,9.790558397071436e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,0.0001030995845212,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,7.614904461661354e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,0.0001030994899338,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,0.0004890590789727,287.5496520996094,294.1499938964844,288.1488037109375,287.1687927246094,289.0872802734375,288.1357727050781,287.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923095317139088e-08,0.0010432533454149,-0.0276633203029632,0.0,0.0,0.0,-0.0102278627455234,60.0,0.7542550563812256,-0.0,-7.420754144504826e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051940917969,0.0,0.0,9.790558397071436e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,0.0001030995845212,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,7.614904461661354e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,0.0001030994899338,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,0.0004890590789727,287.5496520996094,294.1499938964844,288.1488037109375,287.1687927246094,289.0872802734375,288.1357727050781,287.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923095317139088e-08,0.0010432533454149,-0.0276633203029632,0.0,0.0,0.0,-0.0102278627455234,60.0,0.7542550563812256,-0.0,-7.420754144504826e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,9.779402171261609e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,0.0001029820923577,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.601806640625,0.0,0.0,7.606226427014917e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,0.0001029819977702,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,0.0004885017406195,287.5445251464844,294.1499938964844,288.1499938964844,287.1598815917969,289.0700378417969,288.1407470703125,287.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420745238661,1.0783939963232573e-08,0.0010420636972412,-0.0272990744560956,0.0,0.0,0.0,-0.0101588778197765,60.0,0.7540967464447021,-0.0,-7.403834700880908e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,9.779402171261609e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,0.0001029820923577,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.601806640625,0.0,0.0,7.606226427014917e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,0.0001029819977702,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,0.0004885017406195,287.5445251464844,294.1499938964844,288.1499938964844,287.1598815917969,289.0700378417969,288.1407470703125,287.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420745238661,1.0783939963232573e-08,0.0010420636972412,-0.0272990744560956,0.0,0.0,0.0,-0.0101588778197765,60.0,0.7540967464447021,-0.0,-7.403834700880908e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,9.761308319866656e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,0.0001027915495797,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,7.592153269797564e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,0.0001027914622682,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968322753906,0.0,0.0,0.0004875979502685,287.5394592285156,294.1499938964844,288.1499938964844,287.1498107910156,289.0531311035156,288.1440124511719,287.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558346197342416e-08,0.0010401349281892,-0.0267085488885641,0.0,0.0,0.0,-0.0100470427423715,60.0,0.7523331642150879,-0.0,-7.376446120588298e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,9.761308319866656e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,0.0001027915495797,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,7.592153269797564e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,0.0001027914622682,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968322753906,0.0,0.0,0.0004875979502685,287.5394592285156,294.1499938964844,288.1499938964844,287.1498107910156,289.0531311035156,288.1440124511719,287.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558346197342416e-08,0.0010401349281892,-0.0267085488885641,0.0,0.0,0.0,-0.0100470427423715,60.0,0.7523331642150879,-0.0,-7.376446120588298e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
