time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430980,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,9.737953951116653e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,0.0001025456222123,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,7.573988841613755e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,0.0001025455276248,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,0.0004864313523285,287.5344543457031,294.1499938964844,288.1499938964844,287.13970947265625,289.0365600585937,288.1460876464844,287.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267211969505752e-08,0.0010376456193625,-0.0259464234113693,0.0,0.0,0.0,-0.0099027166143059,60.0,0.7497909665107727,-0.0,-7.341175489727902e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,9.737953951116653e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,0.0001025456222123,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,7.573988841613755e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,0.0001025455276248,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,0.0004864313523285,287.5344543457031,294.1499938964844,288.1499938964844,287.13970947265625,289.0365600585937,288.1460876464844,287.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267211969505752e-08,0.0010376456193625,-0.0259464234113693,0.0,0.0,0.0,-0.0099027166143059,60.0,0.7497909665107727,-0.0,-7.341175489727902e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,9.724799747345968e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,0.0001024070952553,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,7.56375739001669e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,0.0001024070079438,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,0.0004857742751482,287.5319519042969,294.1499938964844,288.1499938964844,287.1346740722656,289.0284118652344,288.1468200683594,287.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103239134195974e-08,0.0010362436296418,-0.0255171582102775,0.0,0.0,0.0,-0.0098214289173483,60.0,0.7483677268028259,-0.0,-7.321347794686518e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,9.71055414993316e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,0.0001022570868371,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,7.552677561761811e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,0.0001022569995257,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,0.0004850626864936,287.52947998046875,294.1499938964844,288.1499938964844,287.129638671875,289.0203552246094,288.1473999023437,287.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925671839994266e-09,0.0010347253410145,-0.025052286684513,0.0,0.0,0.0,-0.0097334012389183,60.0,0.7468676567077637,-0.0,-7.29990645709222e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,9.67981541180052e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,0.0001019333794829,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,7.528768765041605e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,0.0001019332994474,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,0.0004835271975025,287.52459716796875,294.1499938964844,288.1499938964844,287.1195373535156,289.00445556640625,288.1482849121094,287.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542524104233507e-09,0.001031449297443,-0.0240491572767496,0.0,0.0,0.0,-0.009543458931148,60.0,0.7436904311180115,-0.0,-7.253747469349038e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,9.67981541180052e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,0.0001019333794829,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,7.528768765041605e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,0.0001019332994474,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,0.0004835271975025,287.52459716796875,294.1499938964844,288.1499938964844,287.1195373535156,289.00445556640625,288.1482849121094,287.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542524104233507e-09,0.001031449297443,-0.0240491572767496,0.0,0.0,0.0,-0.009543458931148,60.0,0.7436904311180115,-0.0,-7.253747469349038e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797424316406,0.0,0.0,9.646813850849868e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807800292969,0.0,0.0,0.0001015858579194,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,7.503100641770288e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,0.0001015857706079,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,0.0004818786983378,287.5197448730469,294.1499938964844,288.1499938964844,287.1094665527344,288.9889221191406,288.1488037109375,287.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131191802680403e-09,0.0010279320413246,-0.0229721534997224,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7403258681297302,-0.0,-7.20435622270088e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797424316406,0.0,0.0,9.646813850849868e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807800292969,0.0,0.0,0.0001015858579194,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,7.503100641770288e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,0.0001015857706079,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,0.0004818786983378,287.5197448730469,294.1499938964844,288.1499938964844,287.1094665527344,288.9889221191406,288.1488037109375,287.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131191802680403e-09,0.0010279320413246,-0.0229721534997224,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7403258681297302,-0.0,-7.20435622270088e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,9.612745634512976e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,0.0001012270950013,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,7.476603059330955e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,0.0001012270149658,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,0.0004801769100595,287.5149841308594,294.1499938964844,288.1499938964844,287.099365234375,288.97369384765625,288.149169921875,287.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.021860271692276,0.0,0.0,0.0,-0.0091290408745408,60.0,0.7368857264518738,-0.0,-7.153546022209414e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,9.612745634512976e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,0.0001012270950013,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,7.476603059330955e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,0.0001012270149658,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,0.0004801769100595,287.5149841308594,294.1499938964844,288.1499938964844,287.099365234375,288.97369384765625,288.149169921875,287.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.021860271692276,0.0,0.0,0.0,-0.0091290408745408,60.0,0.7368857264518738,-0.0,-7.153546022209414e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,9.578606113791466e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,0.0001008675899356,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,7.450049452017993e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,0.0001008675099001,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,0.0004784715711139,287.51025390625,294.1499938964844,288.1499938964844,287.0892639160156,288.9588317871094,288.1494140625,287.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020671101287,8.281069163729171e-09,0.0010206628357991,-0.0207460112869739,0.0,0.0,0.0,-0.0089181028306484,60.0,0.7334363460540771,-0.0,-7.102810428705197e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,9.578606113791466e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,0.0001008675899356,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,7.450049452017993e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,0.0001008675099001,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,0.0004784715711139,287.51025390625,294.1499938964844,288.1499938964844,287.0892639160156,288.9588317871094,288.1494140625,287.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020671101287,8.281069163729171e-09,0.0010206628357991,-0.0207460112869739,0.0,0.0,0.0,-0.0089181028306484,60.0,0.7334363460540771,-0.0,-7.102810428705197e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,9.561763727106154e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,0.0001006902311928,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,7.436949817929417e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,0.0001006901438813,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,0.0004776302666869,287.5079345703125,294.1499938964844,288.1499938964844,287.0841979980469,288.9515380859375,288.1495056152344,287.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071152635125145e-09,0.0010188677115365,-0.020196272060275,0.0,0.0,0.0,-0.0088140377774834,60.0,0.7317288517951965,-0.0,-7.077846930769739e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,9.545322973281144e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,0.0001005170925054,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,7.42416232242249e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,0.0001005170124699,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,0.0004768089856952,287.505615234375,294.1499938964844,288.1499938964844,287.07916259765625,288.9443054199219,288.1495666503906,287.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171234607696,7.86623832738087e-09,0.0010171155445277,-0.0196596160531044,0.0,0.0,0.0,-0.0087124528363347,60.0,0.7300519943237305,-0.0,-7.053520789668255e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,9.513695840723813e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,0.0001001840428216,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,7.399563037324697e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,0.0001001839627861,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,0.0004752291424665,287.50103759765625,294.1499938964844,288.1499938964844,287.0690612792969,288.9300537109375,288.1496887207031,287.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137523058801,7.47204609297114e-09,0.0010137448552995,-0.0186272077262401,0.0,0.0,0.0,-0.0085170343518257,60.0,0.7267982363700867,-0.0,-7.006842395185231e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,9.513695840723813e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,0.0001001840428216,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,7.399563037324697e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,0.0001001839627861,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,0.0004752291424665,287.50103759765625,294.1499938964844,288.1499938964844,287.0690612792969,288.9300537109375,288.1496887207031,287.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137523058801,7.47204609297114e-09,0.0010137448552995,-0.0186272077262401,0.0,0.0,0.0,-0.0085170343518257,60.0,0.7267982363700867,-0.0,-7.006842395185231e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,9.484251495450736e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,9.987397788790986e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,7.376661960734054e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,9.98738978523761e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55975341796875,0.0,0.0,0.0004737583512905,287.4964904785156,294.1499938964844,288.1499938964844,287.0589294433594,288.9161376953125,288.1497802734375,287.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106137488037,7.105060539913666e-09,0.0010106066474691,-0.0176660045981407,0.0,0.0,0.0,-0.0083351042121648,60.0,0.7237198948860168,-0.0,-6.963524867842352e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,9.484251495450736e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,9.987397788790986e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,7.376661960734054e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,9.98738978523761e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55975341796875,0.0,0.0,0.0004737583512905,287.4964904785156,294.1499938964844,288.1499938964844,287.0589294433594,288.9161376953125,288.1497802734375,287.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106137488037,7.105060539913666e-09,0.0010106066474691,-0.0176660045981407,0.0,0.0,0.0,-0.0083351042121648,60.0,0.7237198948860168,-0.0,-6.963524867842352e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,9.457211126573384e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,9.958922601072118e-05,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,7.355630077654496e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.556396484375,0.0,0.0,9.958915325114504e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,0.0004724076134152,287.4920349121094,294.1499938964844,288.1499938964844,287.048828125,288.9024963378906,288.1498107910156,287.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768030136328207e-09,0.0010077246697619,-0.0167832151055336,0.0,0.0,0.0,-0.0081680230796337,60.0,0.7208436727523804,-0.0,-6.923861661789489e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,9.457211126573384e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,9.958922601072118e-05,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,7.355630077654496e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.556396484375,0.0,0.0,9.958915325114504e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,0.0004724076134152,287.4920349121094,294.1499938964844,288.1499938964844,287.048828125,288.9024963378906,288.1498107910156,287.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768030136328207e-09,0.0010077246697619,-0.0167832151055336,0.0,0.0,0.0,-0.0081680230796337,60.0,0.7208436727523804,-0.0,-6.923861661789489e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517272949219,0.0,0.0,9.432766091777012e-05,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,9.933180263033135e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,7.336616545217112e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,9.93317225947976e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,0.0004711865040007,287.48760986328125,294.1499938964844,288.1499938964844,287.0387268066406,288.8890991210937,288.1498718261719,287.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.4633325358443025e-09,0.0010051190620288,-0.0159850809723138,0.0,0.0,0.0,-0.0080169709399342,60.0,0.7181785702705383,-0.0,-6.888100756441419e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517272949219,0.0,0.0,9.432766091777012e-05,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,9.933180263033135e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,7.336616545217112e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,9.93317225947976e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,0.0004711865040007,287.48760986328125,294.1499938964844,288.1499938964844,287.0387268066406,288.8890991210937,288.1498718261719,287.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.4633325358443025e-09,0.0010051190620288,-0.0159850809723138,0.0,0.0,0.0,-0.0080169709399342,60.0,0.7181785702705383,-0.0,-6.888100756441419e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,9.42148399190046e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,9.921299351844937e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,7.327841740334406e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,9.92129134829156e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,0.0004706229374278,287.4854431152344,294.1499938964844,288.1499938964844,287.0336608886719,288.8825378417969,288.1498718261719,287.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039227781817,6.322705470296341e-09,0.0010039164917543,-0.0156167093664407,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7169320583343506,-0.0,-6.87162682311282e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,9.410733764525504e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,9.909978689393029e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,7.319480209844187e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,9.909971413435414e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,0.000470085942652,287.4832458496094,294.1499938964844,288.1499938964844,287.0285949707031,288.8760070800781,288.14990234375,287.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707768473023e-09,0.0010027706157416,-0.0152656957507133,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7157410383224487,-0.0,-6.855947987105537e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440368652344,0.0,0.0,9.389816113980488e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,9.887950727716088e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,7.303210441023111e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,9.887943451758474e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,0.000469041056931,287.4789428710937,294.1499938964844,288.1499938964844,287.0184631347656,288.8631591796875,288.14990234375,287.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927971891139805e-09,0.0010005410294979,-0.0145826721563935,0.0,0.0,0.0,-0.007751568686217,60.0,0.7134589552879333,-0.0,-6.825491283279916e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440368652344,0.0,0.0,9.389816113980488e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,9.887950727716088e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,7.303210441023111e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,9.887943451758474e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,0.000469041056931,287.4789428710937,294.1499938964844,288.1499938964844,287.0184631347656,288.8631591796875,288.14990234375,287.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927971891139805e-09,0.0010005410294979,-0.0145826721563935,0.0,0.0,0.0,-0.007751568686217,60.0,0.7134589552879333,-0.0,-6.825491283279916e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,9.368739847559482e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,9.865756146609785e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,7.286817708518356e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,9.865748870652168e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,0.000467988254968,287.4747009277344,294.1499938964844,288.1499938964844,287.0083312988281,288.8505554199219,288.1499328613281,287.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944601640105,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7112419605255127,-0.0,-6.794872575710542e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,9.368739847559482e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,9.865756146609785e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,7.286817708518356e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,9.865748870652168e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,0.000467988254968,287.4747009277344,294.1499938964844,288.1499938964844,287.0083312988281,288.8505554199219,288.1499328613281,287.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944601640105,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7112419605255127,-0.0,-6.794872575710542e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,9.346826118417084e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,9.8426804470364e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,7.269773777807131e-05,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,9.842673171078786e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0004668936308007,287.4704895019531,294.1499938964844,288.1499938964844,286.9981994628906,288.8382568359375,288.1499328613281,287.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392128077374991e-09,0.0009959590388461,-0.0131789110600948,0.0,0.0,0.0,-0.0074859280139207,60.0,0.7090142369270325,-0.0,-6.763112025964801e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,9.346826118417084e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,9.8426804470364e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,7.269773777807131e-05,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,9.842673171078786e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0004668936308007,287.4704895019531,294.1499938964844,288.1499938964844,286.9981994628906,288.8382568359375,288.1499328613281,287.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392128077374991e-09,0.0009959590388461,-0.0131789110600948,0.0,0.0,0.0,-0.0074859280139207,60.0,0.7090142369270325,-0.0,-6.763112025964801e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5327453613281,0.0,0.0,9.324075654149055e-05,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.818722173804416e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,7.252077921293676e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,9.818714897846804e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,0.000465757184429,287.4663391113281,294.1499938964844,288.1499938964844,286.9880676269531,288.8261413574219,288.14996337890625,287.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.1085584651389135e-09,0.0009935342241078,-0.0124360071495175,0.0,0.0,0.0,-0.0073453499935567,60.0,0.7067506313323975,-0.0,-6.730216028927316e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5327453613281,0.0,0.0,9.324075654149055e-05,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.818722173804416e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,7.252077921293676e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,9.818714897846804e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,0.000465757184429,287.4663391113281,294.1499938964844,288.1499938964844,286.9880676269531,288.8261413574219,288.14996337890625,287.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.1085584651389135e-09,0.0009935342241078,-0.0124360071495175,0.0,0.0,0.0,-0.0073453499935567,60.0,0.7067506313323975,-0.0,-6.730216028927316e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308837890625,0.0,0.0,9.3124333943706e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317687988281,0.0,0.0,9.806462185224518e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,7.243022992042825e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,9.806454909266904e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,0.000465175602585,287.4642944335937,294.1499938964844,288.1499938964844,286.9830017089844,288.8201904296875,288.14996337890625,287.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963449207195936e-09,0.0009922934696078,-0.0120558375492692,0.0,0.0,0.0,-0.0072734132409095,60.0,0.7056032419204712,-0.0,-6.713413824854797e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,9.300682722823694e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.794087964110076e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,7.233883661683649e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,9.794081415748224e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,0.0004645886656362,287.4622497558594,294.1499938964844,288.1499938964844,286.9779357910156,288.8143005371094,288.14996337890625,287.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008091956377,60.0,0.7044487595558167,-0.0,-6.696476617662483e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,9.277138451579958e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262451171875,0.0,0.0,9.769294410943984e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.526123046875,0.0,0.0,7.21557080396451e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260925292969,0.0,0.0,9.769287134986372e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,0.0004634125507436,287.4582214355469,294.1499938964844,288.1499938964844,286.9678039550781,288.8027038574219,288.14996337890625,287.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235450940595e-09,0.0009885317413136,-0.0109033081680536,0.0,0.0,0.0,-0.0070553333498537,60.0,0.7021357417106628,-0.0,-6.6626050454488e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,9.277138451579958e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262451171875,0.0,0.0,9.769294410943984e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.526123046875,0.0,0.0,7.21557080396451e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260925292969,0.0,0.0,9.769287134986372e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,0.0004634125507436,287.4582214355469,294.1499938964844,288.1499938964844,286.9678039550781,288.8027038574219,288.14996337890625,287.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235450940595e-09,0.0009885317413136,-0.0109033081680536,0.0,0.0,0.0,-0.0070553333498537,60.0,0.7021357417106628,-0.0,-6.6626050454488e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5217590332031,0.0,0.0,9.253953612642364e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.744879935169592e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,7.197538070613518e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,9.744872659211978e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,0.0004622544511221,287.4542236328125,294.1499938964844,288.1499938964844,286.9576416015625,288.7913513183594,288.14996337890625,287.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234582462459002e-09,0.0009860607096925,-0.010146215558052,0.0,0.0,0.0,-0.0069120819680392,60.0,0.6998432278633118,-0.0,-6.62933459238957e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5217590332031,0.0,0.0,9.253953612642364e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.744879935169592e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,7.197538070613518e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,9.744872659211978e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,0.0004622544511221,287.4542236328125,294.1499938964844,288.1499938964844,286.9576416015625,288.7913513183594,288.14996337890625,287.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234582462459002e-09,0.0009860607096925,-0.010146215558052,0.0,0.0,0.0,-0.0069120819680392,60.0,0.6998432278633118,-0.0,-6.62933459238957e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,9.231724834535272e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,9.721471724333242e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,7.180248940130696e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,9.721465175971387e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,0.0004611440817825,287.4502868652344,294.1499938964844,288.1499938964844,286.947509765625,288.7801818847656,288.14996337890625,287.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836954995989,3.957532523912732e-09,0.000983691541478,-0.0094203175976872,0.0,0.0,0.0,-0.0067747356370091,60.0,0.697612464427948,-0.0,-6.597513646511288e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
