time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433320,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,9.231724834535272e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,9.721471724333242e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,7.180248940130696e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,9.721465175971387e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,0.0004611440817825,287.4502868652344,294.1499938964844,288.1499938964844,286.947509765625,288.7801818847656,288.14996337890625,287.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836954995989,3.957532523912732e-09,0.000983691541478,-0.0094203175976872,0.0,0.0,0.0,-0.0067747356370091,60.0,0.697612464427948,-0.0,-6.597513646511288e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,9.210949792759492e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,9.699593647383152e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,7.164089765865356e-05,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,9.6995870990213e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,0.0004601062973961,287.4463806152344,294.1499938964844,288.1499938964844,286.9373474121094,288.7692565917969,288.1499938964844,287.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814809309318,3.6985876583628396e-09,0.0009814772056415,-0.0087418444454669,0.0,0.0,0.0,-0.0066463649272918,60.0,0.6954891085624695,-0.0,-6.567842092408682e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,9.210949792759492e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,9.699593647383152e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,7.164089765865356e-05,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,9.6995870990213e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,0.0004601062973961,287.4463806152344,294.1499938964844,288.1499938964844,286.9373474121094,288.7692565917969,288.1499938964844,287.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814809309318,3.6985876583628396e-09,0.0009814772056415,-0.0087418444454669,0.0,0.0,0.0,-0.0066463649272918,60.0,0.6954891085624695,-0.0,-6.567842092408682e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,9.201236389344558e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.689365106169134e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,7.156535139074549e-05,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,9.689358557807282e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,0.0004596210783347,287.4444580078125,294.1499938964844,288.1499938964844,286.9322814941406,288.7638854980469,288.1499938964844,287.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804455330595,3.5775200579735156e-09,0.0009804419241845,-0.0084246257320046,0.0,0.0,0.0,-0.006586346309632,60.0,0.6944761276245117,-0.0,-6.55399148286051e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,9.192005381919444e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,9.679644426796584e-05,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,7.149355224100873e-05,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,9.679637878434733e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,0.0004591599863488,287.44256591796875,294.1499938964844,288.1499938964844,286.9271850585937,288.758544921875,288.1499938964844,287.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.462468756154635e-09,0.0009794580982998,-0.0081231677904725,0.0,0.0,0.0,-0.0065293102525174,60.0,0.6934990882873535,-0.0,-6.540843600078007e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.175178274745122e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,9.661923832027242e-05,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,7.13626723154448e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,9.66191801126115e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,0.0004583194386214,287.4387512207031,294.1499938964844,288.1499938964844,286.9170227050781,288.748046875,288.1499938964844,287.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252721425539562e-09,0.000977664371021,-0.0075735826976597,0.0,0.0,0.0,-0.0064253290183842,60.0,0.6916654706001282,-0.0,-6.516907546938455e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.175178274745122e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,9.661923832027242e-05,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,7.13626723154448e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,9.66191801126115e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,0.0004583194386214,287.4387512207031,294.1499938964844,288.1499938964844,286.9170227050781,288.748046875,288.1499938964844,287.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252721425539562e-09,0.000977664371021,-0.0075735826976597,0.0,0.0,0.0,-0.0064253290183842,60.0,0.6916654706001282,-0.0,-6.516907546938455e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,9.160708577837796e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.64668652159162e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,7.125012780306861e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,9.646680700825529e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,0.000457596644992,287.4350280761719,294.1499938964844,288.1499938964844,286.9068603515625,288.7377624511719,288.1499938964844,287.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.072351262289885e-09,0.0009761219262145,-0.0071009662933647,0.0,0.0,0.0,-0.0063359108753502,60.0,0.6900085210800171,-0.0,-6.496358651020273e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,9.160708577837796e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.64668652159162e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,7.125012780306861e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,9.646680700825529e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,0.000457596644992,287.4350280761719,294.1499938964844,288.1499938964844,286.9068603515625,288.7377624511719,288.1499938964844,287.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.072351262289885e-09,0.0009761219262145,-0.0071009662933647,0.0,0.0,0.0,-0.0063359108753502,60.0,0.6900085210800171,-0.0,-6.496358651020273e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.148765821009874e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.634110028855504e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,7.115723565220833e-05,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,9.63410348049365e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,0.0004570000746753,287.4313049316406,294.1499938964844,288.1499938964844,286.8966979980469,288.7276306152344,288.1499938964844,287.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.9234648035725286e-09,0.0009748486918397,-0.0067108422517776,0.0,0.0,0.0,-0.0062621007673442,60.0,0.688543438911438,-0.0,-6.47942144382796e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.148765821009874e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.634110028855504e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,7.115723565220833e-05,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,9.63410348049365e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,0.0004570000746753,287.4313049316406,294.1499938964844,288.1499938964844,286.8966979980469,288.7276306152344,288.1499938964844,287.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.9234648035725286e-09,0.0009748486918397,-0.0067108422517776,0.0,0.0,0.0,-0.0062621007673442,60.0,0.688543438911438,-0.0,-6.47942144382796e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,9.13952389964834e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,9.624377707950772e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,7.108535646693781e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979248046875,0.0,0.0,9.624371159588918e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,0.0004565384006127,287.4276733398437,294.1499938964844,288.1499938964844,286.88653564453125,288.7176818847656,288.1499938964844,287.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660301081,2.8082309810884e-09,0.0009738631779327,-0.0064088949002325,0.0,0.0,0.0,-0.0062049739062786,60.0,0.687279999256134,-0.0,-6.466327562293372e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,9.13952389964834e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,9.624377707950772e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,7.108535646693781e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979248046875,0.0,0.0,9.624371159588918e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,0.0004565384006127,287.4276733398437,294.1499938964844,288.1499938964844,286.88653564453125,288.7176818847656,288.1499938964844,287.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660301081,2.8082309810884e-09,0.0009738631779327,-0.0064088949002325,0.0,0.0,0.0,-0.0062049739062786,60.0,0.687279999256134,-0.0,-6.466327562293372e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,9.135858999798074e-05,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,9.620517812436448e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,7.105684926500544e-05,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,9.620511991670357e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,0.0004563553375191,287.42584228515625,294.1499938964844,288.1499938964844,286.8814392089844,288.7127685546875,288.1499938964844,287.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.7625284282351e-09,0.0009734723716974,-0.0062891403213143,0.0,0.0,0.0,-0.0061823166906833,60.0,0.6867277026176453,-0.0,-6.461137758151382e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,9.132928971666844e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,9.617432078812271e-05,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,7.10340536898002e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,9.61742625804618e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940795898437,0.0,0.0,0.000456208945252,287.4240417480469,294.1499938964844,288.1499938964844,286.8763427734375,288.7079162597656,288.1499938964844,287.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.725977221729181e-09,0.0009731597383506,-0.0061933645047247,0.0,0.0,0.0,-0.0061641964130103,60.0,0.6862269639968872,-0.0,-6.456988899117277e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,9.129252430284396e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,9.613560541765764e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,7.100545917637646e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.613554720999672e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,0.0004560253291856,287.42047119140625,294.1499938964844,288.1499938964844,286.8661804199219,288.6983337402344,288.1499938964844,287.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.6800905938983984e-09,0.0009727672440931,-0.0060731265693902,0.0,0.0,0.0,-0.0061414479278028,60.0,0.6853836178779602,-0.0,-6.451782041949627e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,9.129252430284396e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,9.613560541765764e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,7.100545917637646e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.613554720999672e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,0.0004560253291856,287.42047119140625,294.1499938964844,288.1499938964844,286.8661804199219,288.6983337402344,288.1499938964844,287.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.6800905938983984e-09,0.0009727672440931,-0.0060731265693902,0.0,0.0,0.0,-0.0061414479278028,60.0,0.6853836178779602,-0.0,-6.451782041949627e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,9.12847972358577e-05,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.612746362108736e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,7.099944923538715e-05,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,9.612740541342646e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,0.0004559867084026,287.41864013671875,294.1499938964844,288.1499938964844,286.8608703613281,288.6933898925781,288.1499938964844,287.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687092144,2.670416110461815e-09,0.0009726844145916,-0.0060477769002318,0.0,0.0,0.0,-0.0061366516165435,60.0,0.6850406527519226,-0.0,-6.450684963965615e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,9.128499368671328e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.612767462385818e-05,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,7.099960203049704e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,9.612761641619728e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,0.0004559876979328,287.4169311523437,294.1499938964844,288.1499938964844,286.8559875488281,288.6888732910156,288.1499938964844,287.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.670626386702679e-09,0.0009726862190291,-0.0060483277775347,0.0,0.0,0.0,-0.0061367554590106,60.0,0.6847693920135498,-0.0,-6.450708411875894e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,9.129873797064648e-05,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,9.614213922759518e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,7.101029041223228e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.614208829589188e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,0.000456056324765,287.4134521484375,294.1499938964844,288.1483459472656,286.8450622558594,288.6795959472656,288.14990234375,287.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.687666311729231e-09,0.0009728319128043,-0.0060929781757295,0.0,0.0,0.0,-0.0061452030204236,60.0,0.6838139295578003,-0.0,-6.452641798659897e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,9.129873797064648e-05,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,9.614213922759518e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,7.101029041223228e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.614208829589188e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,0.000456056324765,287.4134521484375,294.1499938964844,288.1483459472656,286.8450622558594,288.6795959472656,288.14990234375,287.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.687666311729231e-09,0.0009728319128043,-0.0060929781757295,0.0,0.0,0.0,-0.0061452030204236,60.0,0.6838139295578003,-0.0,-6.452641798659897e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,9.132284321822226e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,9.616752504371108e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,7.102903327904642e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,9.616746683605017e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,0.0004561767564155,287.40997314453125,294.1499938964844,288.1434936523437,286.832763671875,288.67041015625,288.1495361328125,287.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730907622724,2.7176205730228276e-09,0.0009730880265124,-0.0061714672483503,0.0,0.0,0.0,-0.0061600524932146,60.0,0.6814572215080261,-0.0,-6.456040324565039e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,9.132284321822226e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,9.616752504371108e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,7.102903327904642e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,9.616746683605017e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,0.0004561767564155,287.40997314453125,294.1499938964844,288.1434936523437,286.832763671875,288.67041015625,288.1495361328125,287.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730907622724,2.7176205730228276e-09,0.0009730880265124,-0.0061714672483503,0.0,0.0,0.0,-0.0061600524932146,60.0,0.6814572215080261,-0.0,-6.456040324565039e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.133850107900798e-05,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,9.61840123636648e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796142578125,0.0,0.0,7.104121323209256e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796142578125,0.0,0.0,9.61839614319615e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,0.0004562549584079,287.40826416015625,294.1499938964844,288.1399230957031,286.8260803222656,288.66583251953125,288.1491394042969,287.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732572361826,2.7370925526071233e-09,0.0009732545004226,-0.0062224906869232,0.0,0.0,0.0,-0.0061697056517004,60.0,0.679496169090271,-0.0,-6.458250823015987e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.135681466432288e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.62033009273e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,7.105545955710113e-05,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,9.620324271963908e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,0.0004563464608509,287.40655517578125,294.1499938964844,288.1356506347656,286.8191223144531,288.6612548828125,288.1485595703125,287.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734520572237,2.7598705543141477e-09,0.000973449263256,-0.0062821763567626,0.0,0.0,0.0,-0.0061809974722564,60.0,0.6770485043525696,-0.0,-6.460835777488684e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,9.140053589362652e-05,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,9.624933591112494e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,7.108946010703221e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.624928497942165e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,0.0004565648559946,287.4031677246094,294.1499938964844,288.12506103515625,286.8042297363281,288.652099609375,288.1468200683594,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739172528497,2.814265709361052e-09,0.0009739144006744,-0.0064247082918882,0.0,0.0,0.0,-0.0062079634517431,60.0,0.6709457635879517,-0.0,-6.467012525490645e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,9.140053589362652e-05,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,9.624933591112494e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,7.108946010703221e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.624928497942165e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,0.0004565648559946,287.4031677246094,294.1499938964844,288.12506103515625,286.8042297363281,288.652099609375,288.1468200683594,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739172528497,2.814265709361052e-09,0.0009739144006744,-0.0064247082918882,0.0,0.0,0.0,-0.0062079634517431,60.0,0.6709457635879517,-0.0,-6.467012525490645e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,9.14530610316433e-05,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,9.630464774090795e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,7.113031460903585e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.630458953324704e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,0.0004568272270262,287.3998107910156,294.1499938964844,288.11187744140625,286.7882385253906,288.64288330078125,288.1440734863281,287.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744762210175,2.879631866292698e-09,0.0009744733106344,-0.0065959873609244,0.0,0.0,0.0,-0.0062403683550655,60.0,0.6630603671073914,-0.0,-6.47443911816481e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,9.14530610316433e-05,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,9.630464774090795e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,7.113031460903585e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.630458953324704e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,0.0004568272270262,287.3998107910156,294.1499938964844,288.11187744140625,286.7882385253906,288.64288330078125,288.1440734863281,287.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744762210175,2.879631866292698e-09,0.0009744733106344,-0.0065959873609244,0.0,0.0,0.0,-0.0062403683550655,60.0,0.6630603671073914,-0.0,-6.47443911816481e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,9.151469566859304e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46844482421875,0.0,0.0,9.636954928282648e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,7.117824861779809e-05,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,9.636949835112318e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,0.0004571350873447,287.3965148925781,294.1499938964844,288.0963134765625,286.7712097167969,288.6335754394531,288.1399841308594,287.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751322795636,2.956346722982061e-09,0.0009751293109729,-0.0067970030941069,0.0,0.0,0.0,-0.0062783993780612,60.0,0.653469443321228,-0.0,-6.483160319703529e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,9.151469566859304e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46844482421875,0.0,0.0,9.636954928282648e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,7.117824861779809e-05,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,9.636949835112318e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,0.0004571350873447,287.3965148925781,294.1499938964844,288.0963134765625,286.7712097167969,288.6335754394531,288.1399841308594,287.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751322795636,2.956346722982061e-09,0.0009751293109729,-0.0067970030941069,0.0,0.0,0.0,-0.0062783993780612,60.0,0.653469443321228,-0.0,-6.483160319703529e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,9.158439934253693e-05,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,9.644294914323837e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,7.123246177798137e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,9.644289093557744e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,0.0004574832564685,287.3932189941406,294.1499938964844,288.07861328125,286.7532043457031,288.6241149902344,288.1345520019531,287.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874310825,3.043114205070196e-09,0.0009758712840266,-0.0070243580266833,0.0,0.0,0.0,-0.0063214134424924,60.0,0.6425666213035583,-0.0,-6.49303117938871e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,9.158439934253693e-05,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,9.644294914323837e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,7.123246177798137e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,9.644289093557744e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,0.0004574832564685,287.3932189941406,294.1499938964844,288.07861328125,286.7532043457031,288.6241149902344,288.1345520019531,287.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874310825,3.043114205070196e-09,0.0009758712840266,-0.0070243580266833,0.0,0.0,0.0,-0.0063214134424924,60.0,0.6425666213035583,-0.0,-6.49303117938871e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,9.162226342596114e-05,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,9.648282139096408e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,7.126190757844597e-05,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.64827704592608e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0004576724022626,287.3916015625,294.1499938964844,288.06903076171875,286.7438659667969,288.61932373046875,288.1312255859375,287.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762774570845,3.09025471878499e-09,0.0009762743720784,-0.0071478788740932,0.0,0.0,0.0,-0.0063447831198573,60.0,0.6365371942520142,-0.0,-6.49839719812917e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,9.166195377474652e-05,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,9.652461449149996e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,7.129277946660295e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,9.652455628383903e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,0.0004578706575557,287.3899841308594,294.1499938964844,288.0589904785156,286.7343139648437,288.6144714355469,288.12744140625,287.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976699986495,3.139664306317513e-09,0.0009766968432813,-0.0072773452848196,0.0,0.0,0.0,-0.0063692773692309,60.0,0.6302089095115662,-0.0,-6.504023275510917e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.174660226562992e-05,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.661375224823132e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,7.135861233109608e-05,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.661370131652802e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,0.0004582935071084,287.38677978515625,294.1499938964844,288.0375671386719,286.71466064453125,288.6046447753906,288.1186218261719,287.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245058000089784e-09,0.0009775981307029,-0.007553503382951,0.0,0.0,0.0,-0.0064215259626507,60.0,0.6167026162147522,-0.0,-6.51603357937347e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.174660226562992e-05,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.661375224823132e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,7.135861233109608e-05,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.661370131652802e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,0.0004582935071084,287.38677978515625,294.1499938964844,288.0375671386719,286.71466064453125,288.6046447753906,288.1186218261719,287.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245058000089784e-09,0.0009775981307029,-0.007553503382951,0.0,0.0,0.0,-0.0064215259626507,60.0,0.6167026162147522,-0.0,-6.51603357937347e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,9.180077177006753e-05,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.0,0.0,9.667079575592652e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,7.14007401256822e-05,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,9.66707375482656e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,0.0004585640854202,287.3848571777344,294.1499938964844,288.02398681640625,286.7025451660156,288.5986328125,288.1123046875,287.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.312503604746552e-09,0.0009781748522073,-0.0077302269637584,0.0,0.0,0.0,-0.006454961374402,60.0,0.6080103516578674,-0.0,-6.523725204488073e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,9.183798829326406e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.670998406363653e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,7.142969116102904e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,9.67099331319332e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,0.0004587500006891,287.38360595703125,294.1499938964844,288.0146484375,286.6943054199219,288.5945739746094,288.10772705078125,287.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785745060071,3.358845646062036e-09,0.0009785711299628,-0.0078516537323594,0.0,0.0,0.0,-0.0064779352396726,60.0,0.6020349264144897,-0.0,-6.5290130635276e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
