time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435660,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,9.19345984584652e-05,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,9.681171650299802e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,7.150482997531071e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,9.681166557129472e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,0.0004592325713019,287.3804626464844,294.1499938964844,287.9903869628906,286.6733703613281,288.58428955078125,288.0951232910156,287.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479141863493851e-09,0.0009795997757464,-0.0081668561324477,0.0,0.0,0.0,-0.0065375715494155,60.0,0.586530327796936,-0.0,-6.54274856515258e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,9.19345984584652e-05,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,9.681171650299802e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,7.150482997531071e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,9.681166557129472e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,0.0004592325713019,287.3804626464844,294.1499938964844,287.9903869628906,286.6733703613281,288.58428955078125,288.0951232910156,287.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479141863493851e-09,0.0009795997757464,-0.0081668561324477,0.0,0.0,0.0,-0.0065375715494155,60.0,0.586530327796936,-0.0,-6.54274856515258e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,9.203618537867442e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,9.691868763184176e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,7.158383959904313e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,9.691863670013844e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,0.0004597400256898,287.3773498535156,294.1499938964844,287.9649963378906,286.6518859863281,288.5736999511719,288.0802307128906,287.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806851157918,3.605637566295172e-09,0.0009806815069168,-0.0084982998669147,0.0,0.0,0.0,-0.0066002807579934,60.0,0.5700811147689819,-0.0,-6.557207399282562e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,9.203618537867442e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,9.691868763184176e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,7.158383959904313e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,9.691863670013844e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,0.0004597400256898,287.3773498535156,294.1499938964844,287.9649963378906,286.6518859863281,288.5736999511719,288.0802307128906,287.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806851157918,3.605637566295172e-09,0.0009806815069168,-0.0084982998669147,0.0,0.0,0.0,-0.0066002807579934,60.0,0.5700811147689819,-0.0,-6.557207399282562e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,9.208831761498004e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.697358473204076e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,7.162438851082698e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,9.697353380033746e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,0.0004600004176609,287.3758239746094,294.1499938964844,287.9519348144531,286.6409912109375,288.5682983398437,288.0720520019531,287.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812401840463,3.6705538608572397e-09,0.0009812365751713,-0.0086683928966522,0.0,0.0,0.0,-0.0066324626095592,60.0,0.5616135001182556,-0.0,-6.56463328141399e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,9.214135207002982e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.702943498268723e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,7.166563591454178e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.702938405098394e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,0.0004602653498295,287.3742980957031,294.1499938964844,287.93865966796875,286.6299743652344,288.5628356933594,288.0633544921875,287.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.736595033387857e-09,0.0009818013058975,-0.0088414316996932,0.0,0.0,0.0,-0.0066652023233473,60.0,0.5529748797416687,-0.0,-6.572192745579741e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,9.224932728102432e-05,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.714313637232408e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,7.174961501732469e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.714308544062078e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,0.0004608047020155,287.3712463378906,294.1499938964844,287.91162109375,286.60772705078125,288.5516967773437,288.04449462890625,287.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871057696613889e-09,0.0009829511400312,-0.0091937445104122,0.0,0.0,0.0,-0.0067318612709641,60.0,0.5353021621704102,-0.0,-6.58759731209102e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,9.224932728102432e-05,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.714313637232408e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,7.174961501732469e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.714308544062078e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,0.0004608047020155,287.3712463378906,294.1499938964844,287.91162109375,286.60772705078125,288.5516967773437,288.04449462890625,287.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871057696613889e-09,0.0009829511400312,-0.0091937445104122,0.0,0.0,0.0,-0.0067318612709641,60.0,0.5353021621704102,-0.0,-6.58759731209102e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,9.23591505852528e-05,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.725878044264392e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,7.183502748375759e-05,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.72587295109406e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,0.0004613532801158,287.3682556152344,294.1499938964844,287.88409423828125,286.5852355957031,288.5402526855469,288.0237731933594,287.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815412876425e-09,0.0009841205319389,-0.0095520662143826,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5171846151351929,-0.0,-6.60328325352566e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,9.23591505852528e-05,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.725878044264392e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,7.183502748375759e-05,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.72587295109406e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,0.0004613532801158,287.3682556152344,294.1499938964844,287.88409423828125,286.5852355957031,288.5402526855469,288.0237731933594,287.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815412876425e-09,0.0009841205319389,-0.0095520662143826,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5171846151351929,-0.0,-6.60328325352566e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,9.246997069567442e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,9.73754795268178e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,7.192122575361282e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,9.737543587107211e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,0.0004619068640749,287.3652648925781,294.1499938964844,287.8562316894531,286.56256103515625,288.52850341796875,288.0011291503906,287.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136577919125,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4987393319606781,-0.0,-6.619131909246789e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,9.246997069567442e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,9.73754795268178e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,7.192122575361282e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,9.737543587107211e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,0.0004619068640749,287.3652648925781,294.1499938964844,287.8562316894531,286.56256103515625,288.52850341796875,288.0011291503906,287.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136577919125,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4987393319606781,-0.0,-6.619131909246789e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.258101636078207e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,9.749241871759295e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,7.200759137049317e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,9.749237506184728e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,0.0004624615830834,287.3623352050781,294.1499938964844,287.82830810546875,286.5398254394531,288.5164489746094,287.97686767578125,287.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4801250696182251,-0.0,-6.635031724044893e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.258101636078207e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,9.749241871759295e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,7.200759137049317e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,9.749237506184728e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,0.0004624615830834,287.3623352050781,294.1499938964844,287.82830810546875,286.5398254394531,288.5164489746094,287.97686767578125,287.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4801250696182251,-0.0,-6.635031724044893e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,9.263649553759024e-05,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,9.755083738127723e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,7.205073779914528e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,9.755079372553156e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,0.0004627386806532,287.3608703613281,294.1499938964844,287.8143615722656,286.5284729003906,288.51031494140625,287.9642028808594,287.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4707897305488586,-0.0,-6.642981276172577e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.26917273318395e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.760900138644502e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,7.209370232885703e-05,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,9.760895045474172e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,0.000463014584966,287.35943603515625,294.1499938964844,287.80047607421875,286.5171203613281,288.50408935546875,287.9512023925781,287.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4614651203155517,-0.0,-6.650901696048096e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,9.280143422074616e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,9.772452904144302e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,7.217902748379856e-05,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,9.772447810973972e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,0.0004635626100935,287.3565368652344,294.1499938964844,287.77294921875,286.4945068359375,288.4914855957031,287.9244384765625,287.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,-0.0070727071724832,60.0,0.442900002002716,-0.0,-6.666646612529803e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,9.280143422074616e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,9.772452904144302e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,7.217902748379856e-05,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,9.772447810973972e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,0.0004635626100935,287.3565368652344,294.1499938964844,287.77294921875,286.4945068359375,288.4914855957031,287.9244384765625,287.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,-0.0070727071724832,60.0,0.442900002002716,-0.0,-6.666646612529803e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.287520515499637e-05,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.780220716493204e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,7.22363984095864e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,9.780215623322874e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,0.000463931064587,287.3546142578125,294.1499938964844,287.7545166015625,286.4792175292969,288.48272705078125,287.9056701660156,287.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464902056228e-09,0.0009896160336211,-0.0112358387559652,0.0,0.0,0.0,-0.0071182479150593,60.0,0.430397480726242,-0.0,-6.677244357433666e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.29095986066386e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.783842688193543e-05,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,7.226315210573375e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.783838322618976e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,0.0004641028936021,287.35369873046875,294.1499938964844,287.7459716796875,286.4720764160156,288.47857666015625,287.8967590332031,287.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899822762236,-0.0113480649888515,0.0,0.0,0.0,-0.0071394830010831,60.0,0.424559473991394,-0.0,-6.68218902433182e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,9.301549289375544e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.794993820833042e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,7.23455086699687e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,9.794988727662712e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,0.0004646318557206,287.35089111328125,294.1499938964844,287.7196960449219,286.449951171875,288.4654541015625,287.86846923828125,287.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168264943613e-09,0.0009911098750308,-0.0116935530677437,0.0,0.0,0.0,-0.0072048557922244,60.0,0.406598299741745,-0.0,-6.697421639501044e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,9.301549289375544e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.794993820833042e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,7.23455086699687e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,9.794988727662712e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,0.0004646318557206,287.35089111328125,294.1499938964844,287.7196960449219,286.449951171875,288.4654541015625,287.86846923828125,287.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168264943613e-09,0.0009911098750308,-0.0116935530677437,0.0,0.0,0.0,-0.0072048557922244,60.0,0.406598299741745,-0.0,-6.697421639501044e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.311835310654716e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.805824811337516e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,7.242550782393664e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,9.805820445762949e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,0.0004651456547435,287.3481140136719,294.1499938964844,287.6943664550781,286.42822265625,288.4520874023437,287.8398132324219,287.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.9532582480082965e-09,0.0009922052267938,-0.0120291383937001,0.0,0.0,0.0,-0.0072683556936681,60.0,0.3891237080097198,-0.0,-6.712235034456171e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.311835310654716e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.805824811337516e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,7.242550782393664e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,9.805820445762949e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,0.0004651456547435,287.3481140136719,294.1499938964844,287.6943664550781,286.42822265625,288.4520874023437,287.8398132324219,287.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.9532582480082965e-09,0.0009922052267938,-0.0120291383937001,0.0,0.0,0.0,-0.0072683556936681,60.0,0.3891237080097198,-0.0,-6.712235034456171e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.31684553506784e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,9.81110060820356e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,7.246447785291821e-05,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,9.811096242628992e-05,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.0004653959185816,287.34674072265625,294.1499938964844,287.6820983886719,286.4175109863281,288.4453125,287.8254699707031,287.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647897010922e-09,0.0009927387582138,-0.0121925929561257,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3806453049182892,-0.0,-6.719455569736965e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,9.321732795797288e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,9.816247620619832e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,7.250249473145232e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.816243255045264e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,0.0004656400706153,287.3453674316406,294.1499938964844,287.670166015625,286.4069519042969,288.4385070800781,287.8111572265625,287.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.007329458836466,60.0,0.3723357617855072,-0.0,-6.726504153675705e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.331084584118798e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,9.826094901654868e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,7.25752252037637e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.8260905360803e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,0.0004661071870941,287.3426513671875,294.1499938964844,287.6473083496094,286.3862609863281,288.4247436523437,287.7828063964844,287.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962948541435e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3563312292098999,-0.0,-6.739999491855998e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.331084584118798e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,9.826094901654868e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,7.25752252037637e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.8260905360803e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,0.0004661071870941,287.3426513671875,294.1499938964844,287.6473083496094,286.3862609863281,288.4247436523437,287.7828063964844,287.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962948541435e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3563312292098999,-0.0,-6.739999491855998e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,9.339783719042316e-05,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.835255332291126e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,7.264288433361799e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.835250966716558e-05,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,0.0004665417072828,287.3399658203125,294.1499938964844,287.6260070800781,286.3662414550781,288.41082763671875,287.75506591796875,287.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282524072803e-09,0.000995181268081,-0.0129409143701195,0.0,0.0,0.0,-0.0074408869259059,60.0,0.3412637710571289,-0.0,-6.75256472959518e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,9.339783719042316e-05,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.835255332291126e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,7.264288433361799e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.835250966716558e-05,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,0.0004665417072828,287.3399658203125,294.1499938964844,287.6260070800781,286.3662414550781,288.41082763671875,287.75506591796875,287.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282524072803e-09,0.000995181268081,-0.0129409143701195,0.0,0.0,0.0,-0.0074408869259059,60.0,0.3412637710571289,-0.0,-6.75256472959518e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.34763957047835e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.843528096098451e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,7.270398054970428e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.843523730523884e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,0.0004669341433327,287.3373107910156,294.1499938964844,287.6064758300781,286.3469543457031,288.3967590332031,287.7282409667969,287.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098501612798e-09,0.0009960177121683,-0.0131971724331378,0.0,0.0,0.0,-0.0074893785640597,60.0,0.327265202999115,-0.0,-6.763921334140832e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.34763957047835e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.843528096098451e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,7.270398054970428e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.843523730523884e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,0.0004669341433327,287.3373107910156,294.1499938964844,287.6064758300781,286.3469543457031,288.3967590332031,287.7282409667969,287.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098501612798e-09,0.0009960177121683,-0.0131971724331378,0.0,0.0,0.0,-0.0074893785640597,60.0,0.327265202999115,-0.0,-6.763921334140832e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,9.354470967082308e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.850721835391596e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,7.275711686816067e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,9.850717469817027e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,0.0004672753857448,287.3346862792969,294.1499938964844,287.5888977050781,286.3285217285156,288.3826599121094,287.70263671875,287.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153575707751e-09,0.0009967450750991,-0.0134199988096952,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3144801259040832,-0.0,-6.773804983595255e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,9.354470967082308e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.850721835391596e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,7.275711686816067e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,9.850717469817027e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,0.0004672753857448,287.3346862792969,294.1499938964844,287.5888977050781,286.3285217285156,288.3826599121094,287.70263671875,287.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153575707751e-09,0.0009967450750991,-0.0134199988096952,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3144801259040832,-0.0,-6.773804983595255e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.35745338210836e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.853862138697878e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,7.278031262103468e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,9.853857773123308e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,0.0004674243391491,287.3334045410156,294.1499938964844,287.5809020996094,286.3196716308594,288.3755798339844,287.6903686523437,287.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3085833489894867,-0.0,-6.778120820172262e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,9.360104013467208e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,9.85665392363444e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,7.280092540895566e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,9.856649558059873e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.0004675567615777,287.33209228515625,294.1499938964844,287.573486328125,286.31103515625,288.36846923828125,287.67852783203125,287.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277926478335e-09,0.0009973447304219,-0.013603706844151,0.0,0.0,0.0,-0.0075663081370294,60.0,0.303049087524414,-0.0,-6.781958461488102e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.364319703308864e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.861092257779092e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,7.283371087396517e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.861087892204524e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,0.000467767327791,287.3295593261719,294.1499938964844,287.5604553222656,286.2945861816406,288.35430908203125,287.6561889648437,287.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2931222915649414,-0.0,-6.78806060250281e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.364319703308864e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.861092257779092e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,7.283371087396517e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.861087892204524e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,0.000467767327791,287.3295593261719,294.1499938964844,287.5604553222656,286.2945861816406,288.35430908203125,287.6561889648437,287.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2931222915649414,-0.0,-6.78806060250281e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.366498125018552e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,9.863386367214844e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,7.285065657924861e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.863382729236037e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,0.0004678761761169,287.32763671875,294.1499938964844,287.5522766113281,286.2828369140625,288.3435974121094,287.6405334472656,287.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633838728869023e-09,0.0009980251779779,-0.0138121368363499,0.0,0.0,0.0,-0.0076057505793869,60.0,0.2866313755512237,-0.0,-6.791215412249585e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
