time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438000,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.366992890136316e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,9.86390732578002e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,7.285450556082651e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.86390296020545e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0004679008561652,287.3270263671875,294.1499938964844,287.54998779296875,286.2792663574219,288.3402099609375,287.63580322265625,287.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639983147176508e-09,0.0009980777977034,-0.013828232884407,0.0,0.0,0.0,-0.0076087964698672,60.0,0.2847777903079986,-0.0,-6.79193021824176e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,9.36855431064032e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.865551692200825e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,7.286664913408458e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,9.865547326626256e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,0.0004679788544308,287.32452392578125,294.1499938964844,287.5417785644531,286.2650451660156,288.326171875,287.6176147460937,287.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593796315951295e-09,0.000998243689537,-0.0138790467754006,0.0,0.0,0.0,-0.0076184123754501,60.0,0.2780790328979492,-0.0,-6.794188323056005e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,9.36855431064032e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.865551692200825e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,7.286664913408458e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,9.865547326626256e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,0.0004679788544308,287.32452392578125,294.1499938964844,287.5417785644531,286.2650451660156,288.326171875,287.6176147460937,287.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593796315951295e-09,0.000998243689537,-0.0138790467754006,0.0,0.0,0.0,-0.0076184123754501,60.0,0.2780790328979492,-0.0,-6.794188323056005e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.369676990900187e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.86673403531313e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,7.28753802832216e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,9.86672966973856e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,0.0004680349666159,287.32208251953125,294.1499938964844,287.5351867675781,286.25177001953125,288.312255859375,287.6017150878906,287.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312930554175e-09,0.0009983627824112,-0.0139155471697449,0.0,0.0,0.0,-0.007625319994986,60.0,0.2727306187152862,-0.0,-6.79580978157901e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.369676990900187e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.86673403531313e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,7.28753802832216e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,9.86672966973856e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,0.0004680349666159,287.32208251953125,294.1499938964844,287.5351867675781,286.25177001953125,288.312255859375,287.6017150878906,287.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312930554175e-09,0.0009983627824112,-0.0139155471697449,0.0,0.0,0.0,-0.007625319994986,60.0,0.2727306187152862,-0.0,-6.79580978157901e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.370076440973207e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.867153858067468e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,7.287847984116524e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.8671494924929e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,0.0004680548736359,287.32086181640625,294.1499938964844,287.5325012207031,286.2455139160156,288.30535888671875,287.5945129394531,287.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284897595644,0.0,0.0,0.0,-0.007627768907696,60.0,0.2704547047615051,-0.0,-6.796385321194975e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.370354382554068e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.867446351563558e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,7.288064080057666e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.867442713584752e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,0.0004680687561631,287.31964111328125,294.1499938964844,287.5301513671875,286.23944091796875,288.29852294921875,287.5878295898437,287.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374891296029,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2684496343135834,-0.0,-6.796785356755208e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.37057047849521e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,9.867674089036882e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,7.288232882274315e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,9.867670451058076e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,0.000468079582788,287.3172607421875,294.1499938964844,287.52655029296875,286.2279052734375,288.2849426269531,287.5758972167969,287.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2651877701282501,-0.0,-6.797093021759792e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.37057047849521e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,9.867674089036882e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,7.288232882274315e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,9.867670451058076e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,0.000468079582788,287.3172607421875,294.1499938964844,287.52655029296875,286.2279052734375,288.2849426269531,287.5758972167969,287.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2651877701282501,-0.0,-6.797093021759792e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.370358748128638e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.867451444733888e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,7.288067718036473e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.86744780675508e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,0.0004680690180975,287.3148803710937,294.1499938964844,287.52423095703125,286.2171325683594,288.27154541015625,287.5658264160156,287.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2628670036792755,-0.0,-6.796778961870586e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.370358748128638e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.867451444733888e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,7.288067718036473e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.86744780675508e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,0.0004680690180975,287.3148803710937,294.1499938964844,287.52423095703125,286.2171325683594,288.27154541015625,287.5658264160156,287.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2628670036792755,-0.0,-6.796778961870586e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.36970827751793e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.866766049526632e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,7.287562038982287e-05,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.866762411547823e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,0.0004680365091189,287.31256103515625,294.1499938964844,287.5231018066406,286.20703125,288.25836181640625,287.557373046875,287.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,-0.0076254000887274,60.0,0.2613629400730133,-0.0,-6.795828966232875e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.36970827751793e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.866766049526632e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,7.287562038982287e-05,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.866762411547823e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,0.0004680365091189,287.31256103515625,294.1499938964844,287.5231018066406,286.20703125,288.25836181640625,287.557373046875,287.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,-0.0076254000887274,60.0,0.2613629400730133,-0.0,-6.795828966232875e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,9.368634346174076e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,9.865634638117626e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,7.286726031452417e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,9.86563100013882e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,0.0004679828416556,287.31024169921875,294.1499938964844,287.5230407714844,286.1975402832031,288.2453918457031,287.550537109375,287.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032886822819e-09,0.0009982492774724,-0.0138807576149702,0.0,0.0,0.0,-0.0076187364757061,60.0,0.2606530487537384,-0.0,-6.794264351128734e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,9.368634346174076e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,9.865634638117626e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,7.286726031452417e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,9.86563100013882e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,0.0004679828416556,287.31024169921875,294.1499938964844,287.5230407714844,286.1975402832031,288.2453918457031,287.550537109375,287.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032886822819e-09,0.0009982492774724,-0.0138807576149702,0.0,0.0,0.0,-0.0076187364757061,60.0,0.2606530487537384,-0.0,-6.794264351128734e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.367940219817684e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.8649034043774e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,7.286186155397445e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.864899766398594e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,0.0004679481789935,287.3091125488281,294.1499938964844,287.5233764648437,286.1929931640625,288.239013671875,287.5477294921875,287.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2605780959129333,-0.0,-6.793254669901216e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.367136226501316e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.864057210506871e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,7.285561150638387e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.864053572528064e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,0.0004679080157075,287.3079833984375,294.1499938964844,287.52392578125,286.1885681152344,288.2326965332031,287.5452880859375,287.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317327946424,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2606604695320129,-0.0,-6.792085827100891e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.36519936658442e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.862017759587616e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,7.284054299816489e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.862014121608809e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,0.000467811274575,287.30572509765625,294.1499938964844,287.5256652832031,286.1800537109375,288.2202453613281,287.5413818359375,287.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2612737119197845,-0.0,-6.78927065678181e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.36519936658442e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.862017759587616e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,7.284054299816489e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.862014121608809e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,0.000467811274575,287.30572509765625,294.1499938964844,287.5256652832031,286.1800537109375,288.2202453613281,287.5413818359375,287.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2612737119197845,-0.0,-6.78927065678181e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.363274148199709e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,9.859989950200544e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,7.28255690773949e-05,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.859986312221736e-05,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,0.0004677150864154,287.30389404296875,294.1499938964844,287.5276794433594,286.1732177734375,288.2099609375,287.5390319824219,287.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930962084005395e-09,0.0009976769797503,-0.013705400750041,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2621901333332062,-0.0,-6.786473960573859e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,9.362868877360596e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.859563579084352e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,7.282241858774796e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.859559941105545e-05,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,0.0004676948592532,287.30352783203125,294.1499938964844,287.5281066894531,286.17193603515625,288.2080383300781,287.5386962890625,287.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044693638494e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2624061405658722,-0.0,-6.785886341731384e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,9.36012002057396e-05,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.856667747953908e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,7.280103454831988e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.85666483757086e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,0.0004675575182773,287.3013610839844,294.1499938964844,287.5311889648437,286.16412353515625,288.19610595703125,287.5370483398437,287.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738358088367e-09,0.0009973404230549,-0.0136022930964827,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2639802992343902,-0.0,-6.78189522318462e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,9.36012002057396e-05,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.856667747953908e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,7.280103454831988e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.85666483757086e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,0.0004675575182773,287.3013610839844,294.1499938964844,287.5311889648437,286.16412353515625,288.19610595703125,287.5370483398437,287.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738358088367e-09,0.0009973404230549,-0.0136022930964827,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2639802992343902,-0.0,-6.78189522318462e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.356967348139732e-05,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.853347728494556e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,7.277650729520246e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.853344090515748e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,0.0004674000374507,287.2991943359375,294.1499938964844,287.53472900390625,286.1565246582031,288.1844482421875,287.5364074707031,287.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514405376771947e-09,0.0009970040991902,-0.0134992506355047,0.0,0.0,0.0,-0.0075465431436896,60.0,0.2659366428852081,-0.0,-6.777321459594532e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.356967348139732e-05,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.853347728494556e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,7.277650729520246e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.853344090515748e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,0.0004674000374507,287.2991943359375,294.1499938964844,287.53472900390625,286.1565246582031,288.1844482421875,287.5364074707031,287.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514405376771947e-09,0.0009970040991902,-0.0134992506355047,0.0,0.0,0.0,-0.0075465431436896,60.0,0.2659366428852081,-0.0,-6.777321459594532e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.35524731175974e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,9.851536742644385e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,7.27631340851076e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.851533104665576e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,0.0004673141229432,287.2981262207031,294.1499938964844,287.5366516113281,286.1528015136719,288.1787414550781,287.53643798828125,287.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430546313524,0.0,0.0,0.0,-0.0075359088368713,60.0,0.2670342922210693,-0.0,-6.774827454592014e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.353422501590104e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.84961516223848e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,7.274893869180232e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.849612251855432e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,0.00046722299885,287.2970886230469,294.1499938964844,287.5386657714844,286.14910888671875,288.173095703125,287.5366516113281,287.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470194963663744e-09,0.0009966260986402,-0.0133834294974803,0.0,0.0,0.0,-0.0075246258638799,60.0,0.268193781375885,-0.0,-6.772182103986779e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.34949130169116e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.845475142356008e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,7.271835784194991e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.8454715043772e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,0.0004670265770982,287.29498291015625,294.1499938964844,287.5428466796875,286.1417541503906,288.1619567871094,287.5375671386719,287.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.270644336938858,-0.0,-6.76648426178872e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.34949130169116e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.845475142356008e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,7.271835784194991e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.8454715043772e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,0.0004670265770982,287.29498291015625,294.1499938964844,287.5428466796875,286.1417541503906,288.1619567871094,287.5375671386719,287.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.270644336938858,-0.0,-6.76648426178872e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.3451926659327e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.840948041528463e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,7.268492481671274e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.840944403549656e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,0.0004668118490371,287.2929077148437,294.1499938964844,287.5471496582031,286.13446044921875,288.1510925292969,287.5390319824219,287.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675499600558404e-09,0.0009957483271136,-0.0131145222112536,0.0,0.0,0.0,-0.0074737407267093,60.0,0.2732380330562591,-0.0,-6.760257775795253e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.3451926659327e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.840948041528463e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,7.268492481671274e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.840944403549656e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,0.0004668118490371,287.2929077148437,294.1499938964844,287.5471496582031,286.13446044921875,288.1510925292969,287.5390319824219,287.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675499600558404e-09,0.0009957483271136,-0.0131145222112536,0.0,0.0,0.0,-0.0074737407267093,60.0,0.2732380330562591,-0.0,-6.760257775795253e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.340552060166374e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,9.836061508394778e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,7.264883606694639e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.836058598011732e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,0.0004665800661314,287.2908935546875,294.1499938964844,287.551513671875,286.1270751953125,288.1404724121094,287.54107666015625,287.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2758906483650207,-0.0,-6.753540304771377e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.340552060166374e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,9.836061508394778e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,7.264883606694639e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.836058598011732e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,0.0004665800661314,287.2908935546875,294.1499938964844,287.551513671875,286.1270751953125,288.1404724121094,287.54107666015625,287.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2758906483650207,-0.0,-6.753540304771377e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,9.335600771009922e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.830847557168454e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,7.26103171473369e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.830843919189648e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.0004663327417802,287.28887939453125,294.1499938964844,287.5557556152344,286.1195678710937,288.1301574707031,287.5434875488281,287.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2785176634788513,-0.0,-6.746376612909445e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,9.335600771009922e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.830847557168454e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,7.26103171473369e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.830843919189648e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.0004663327417802,287.28887939453125,294.1499938964844,287.5557556152344,286.1195678710937,288.1301574707031,287.5434875488281,287.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2785176634788513,-0.0,-6.746376612909445e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.333017806056888e-05,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.828127076616512e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,7.259022822836414e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.828124166233464e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.0004662036953959,287.2878723144531,294.1499938964844,287.5578308105469,286.1157531738281,288.1250915527344,287.5448303222656,287.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944554185494,5.2157442809175344e-09,0.0009944502962753,-0.0127168176695704,0.0,0.0,0.0,-0.0073984838090837,60.0,0.2797942757606506,-0.0,-6.742641289747553e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,9.33037226786837e-05,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.82534111244604e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,7.256965182023123e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.825338202062994e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,0.0004660715640056,287.2868957519531,294.1499938964844,287.559814453125,286.1118469238281,288.1200866699219,287.5462341308594,287.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.1827582225882915e-09,0.0009941682219505,-0.0126304002478718,0.0,0.0,0.0,-0.0073821316473186,60.0,0.2810338735580444,-0.0,-6.738816438200956e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.324914572061972e-05,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.819593833526596e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,7.252720388351008e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.819590923143552e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,0.0004657989193219,287.2849426269531,294.1499938964844,287.56353759765625,286.1038818359375,288.1102600097656,287.54913330078125,287.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521320685744,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2833700180053711,-0.0,-6.730929413834019e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.324914572061972e-05,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.819593833526596e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,7.252720388351008e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.819590923143552e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,0.0004657989193219,287.2849426269531,294.1499938964844,287.56353759765625,286.1038818359375,288.1102600097656,287.54913330078125,287.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521320685744,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2833700180053711,-0.0,-6.730929413834019e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
