time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440340,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.319726086687297e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.814130316954106e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,7.248684414662421e-05,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.81412740657106e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,0.0004655397497117,287.2831726074219,294.1499938964844,287.56658935546875,286.0962219238281,288.1014709472656,287.5518798828125,287.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.0500270631914645e-09,0.0009930331725627,-0.0122826620936393,0.0,0.0,0.0,-0.0073163309134542,60.0,0.2852852046489715,-0.0,-6.723436740685429e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.319269156549126e-05,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.813648648560049e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,7.248329347930849e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.813645738177e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,0.0004655169323086,287.28302001953125,294.1499938964844,287.5668334960937,286.0955505371094,288.1007080078125,287.5520935058594,287.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044328066361459e-09,0.0009929845109581,-0.0122677320614457,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2854396998882293,-0.0,-6.722776646483909e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.313487680628896e-05,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.80756085482426e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,7.243832078529522e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,9.807557216845451e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,0.0004652281058952,287.2811279296875,294.1499938964844,287.569580078125,286.0868225097656,288.09136962890625,287.5550231933594,287.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,-0.0072777727618813,60.0,0.2871670126914978,-0.0,-6.714432032595141e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.313487680628896e-05,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.80756085482426e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,7.243832078529522e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,9.807557216845451e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,0.0004652281058952,287.2811279296875,294.1499938964844,287.569580078125,286.0868225097656,288.09136962890625,287.5550231933594,287.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,-0.0072777727618813,60.0,0.2871670126914978,-0.0,-6.714432032595141e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,9.30762180360034e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.801383566809818e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,7.239270053105429e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,9.801380656426772e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,0.000464935117634,287.2792663574219,294.1499938964844,287.5716247558594,286.0776062011719,288.0822448730469,287.55780029296875,287.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2884703874588012,-0.0,-6.705972310783181e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,9.30762180360034e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.801383566809818e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,7.239270053105429e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,9.801380656426772e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,0.000464935117634,287.2792663574219,294.1499938964844,287.5716247558594,286.0776062011719,288.0822448730469,287.55780029296875,287.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2884703874588012,-0.0,-6.705972310783181e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.304674313170835e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.798279643291607e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,7.2369773988612e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,9.798276732908562e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0004647878813557,287.2783203125,294.1499938964844,287.5723571777344,286.0727844238281,288.0777587890625,287.55908203125,287.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2889348566532135,-0.0,-6.701723265223336e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.301724639954044e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.795173536986113e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,7.234683289425448e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.795170626603068e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,0.0004646405577659,287.27740478515625,294.1499938964844,287.5729064941406,286.0678100585937,288.0733337402344,287.560302734375,287.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607913261365e-09,0.0009911141823977,-0.011694704182446,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2892687022686004,-0.0,-6.697472798578019e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.295845666201784e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,9.788982424652204e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,7.230111077660695e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,9.788979514269158e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,0.0004643468710128,287.2756042480469,294.1499938964844,287.5732727050781,286.0574035644531,288.0645751953125,287.5624389648437,287.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.2894996404647827,-0.0,-6.689003839710497e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.295845666201784e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,9.788982424652204e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,7.230111077660695e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,9.788979514269158e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,0.0004643468710128,287.2756042480469,294.1499938964844,287.5732727050781,286.0574035644531,288.0645751953125,287.5624389648437,287.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.2894996404647827,-0.0,-6.689003839710497e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,9.2900256277062e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.782853885553776e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,7.22558397683315e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.782850975170732e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,0.0004640561528503,287.2738342285156,294.1499938964844,287.5726318359375,286.0462951660156,288.05596923828125,287.56414794921875,287.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679762799497666e-09,0.0009898670250549,-0.0113125974312424,0.0,0.0,0.0,-0.0071327746845781,60.0,0.2891016602516174,-0.0,-6.680625830313147e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,9.2900256277062e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.782853885553776e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,7.22558397683315e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.782850975170732e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,0.0004640561528503,287.2738342285156,294.1499938964844,287.5726318359375,286.0462951660156,288.05596923828125,287.56414794921875,287.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679762799497666e-09,0.0009898670250549,-0.0113125974312424,0.0,0.0,0.0,-0.0071327746845781,60.0,0.2891016602516174,-0.0,-6.680625830313147e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.284308907808736e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,9.776833758223802e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,7.221137639135122e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.776830847840756e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,0.0004637705860659,287.2720642089844,294.1499938964844,287.5708312988281,286.034423828125,288.0475158691406,287.5653076171875,287.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258821561932,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2879698872566223,-0.0,-6.67240200868946e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.284308907808736e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,9.776833758223802e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,7.221137639135122e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.776830847840756e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,0.0004637705860659,287.2720642089844,294.1499938964844,287.5708312988281,286.034423828125,288.0475158691406,287.5653076171875,287.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258821561932,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2879698872566223,-0.0,-6.67240200868946e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.278732613893226e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.770961332833394e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,7.216799713205546e-05,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.770958422450347e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,0.0004634920333046,287.27032470703125,294.1499938964844,287.5678100585937,286.021728515625,288.0391540527344,287.5658874511719,287.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973641388111e-09,0.0009886630577966,-0.0109437312930822,0.0,0.0,0.0,-0.00706297904253,60.0,0.2860559821128845,-0.0,-6.664383533916407e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.278732613893226e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.770961332833394e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,7.216799713205546e-05,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.770958422450347e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,0.0004634920333046,287.27032470703125,294.1499938964844,287.5678100585937,286.021728515625,288.0391540527344,287.5658874511719,287.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973641388111e-09,0.0009886630577966,-0.0109437312930822,0.0,0.0,0.0,-0.00706297904253,60.0,0.2860559821128845,-0.0,-6.664383533916407e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.275992488255724e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,9.768075688043608e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,7.214668585220352e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,9.768072777660564e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,0.00046335515799,287.2694702148437,294.1499938964844,287.5657653808594,286.0150146484375,288.0350036621094,287.5658874511719,287.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,-0.0070460443384945,60.0,0.284766137599945,-0.0,-6.660445706074827e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,9.273304749513044e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,9.765245340531692e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,7.212578930193558e-05,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,9.765242430148646e-05,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,0.0004632209020201,287.26861572265625,294.1499938964844,287.5633850097656,286.0080871582031,288.0308837890625,287.565673828125,287.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471310877107726e-09,0.0009880844736471,-0.0107664549723267,0.0,0.0,0.0,-0.0070294360630214,60.0,0.2832382917404175,-0.0,-6.656584616848704e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.268072608392686e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,9.759735257830472e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,7.208508759504184e-05,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,9.759732347447424e-05,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,0.0004629595205187,287.2669372558594,294.1499938964844,287.5574951171875,285.9934997558594,288.02264404296875,287.564697265625,287.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075948537591e-09,0.0009875266114249,-0.0105955377221107,0.0,0.0,0.0,-0.0069970958866178,60.0,0.2794633209705353,-0.0,-6.649069916875305e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.268072608392686e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,9.759735257830472e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,7.208508759504184e-05,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,9.759732347447424e-05,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,0.0004629595205187,287.2669372558594,294.1499938964844,287.5574951171875,285.9934997558594,288.02264404296875,287.564697265625,287.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075948537591e-09,0.0009875266114249,-0.0105955377221107,0.0,0.0,0.0,-0.0069970958866178,60.0,0.2794633209705353,-0.0,-6.649069916875305e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,9.263036918127908e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,9.754433267517015e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.0,7.204592111520469e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.0,9.75443035713397e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,0.0004627080052159,287.2652587890625,294.1499938964844,287.54998779296875,285.97784423828125,288.01446533203125,287.5628356933594,287.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343303050546865e-09,0.000986989820376,-0.0104310689494013,0.0,0.0,0.0,-0.0069659762084484,60.0,0.274713933467865,-0.0,-6.641842276167155e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,9.263036918127908e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,9.754433267517015e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.0,7.204592111520469e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.0,9.75443035713397e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,0.0004627080052159,287.2652587890625,294.1499938964844,287.54998779296875,285.97784423828125,288.01446533203125,287.5628356933594,287.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343303050546865e-09,0.000986989820376,-0.0104310689494013,0.0,0.0,0.0,-0.0069659762084484,60.0,0.274713933467865,-0.0,-6.641842276167155e-08,0.0,283.1754150390625,287.1802978515625,291.54937744140625,291.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.4741156961947124e-21,2.737057848097357e-21,2.737057646148965e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
