time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712542176246643,0.2841293811798095,0.2633595764636993,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499317765235901,0.5913981795310974,0.5659276843070984,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786577582359314,0.6564910411834717,0.4620494842529297,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7425156235694885,0.3875045776367187,0.3744993805885315,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589694023132324,0.2689161300659179,1.2473143339157104,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144089341163635,1.0,1.0,0.0,1.0,-3.498582124710083,3.49857234954834,9.852089533524122e-06,2.7062976360321045,0.366508811712265,0.366508811712265,0.0,306.3867492675781,300.0,11017.85546875,-0.0,4280.2880859375,1.0,283.1499938964844,287.7684631347656,289.6658630371094,290.4794311523437,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476120263338089,1.0,0.0,0.0,0.57032710313797,0.570330798625946,2.1704083863482992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.9970703125,0.0,30.921295166015625,1895.4371337890625,0.0,438.8404846191406,0.2578624784946441,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726144552230835,0.284097284078598,0.2632218599319458,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.851457417011261,0.5910815000534058,0.5655209422111511,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814876675605774,0.6587365865707397,0.4635174572467804,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.743987500667572,0.3876320421695709,0.3745069801807403,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603499054908752,0.2689918279647827,1.247111201286316,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.713103175163269,1.0,1.0,0.0,1.0,-3.4994587898254395,3.4994490146636963,9.857142686087172e-06,2.7070178985595703,0.3667684495449066,0.3667684495449066,0.0,303.62164306640625,288.0,11025.4521484375,-0.0,4266.0732421875,1.0,283.1499938964844,287.7672424316406,289.6687316894531,290.482421875,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758635759353637,1.0,0.0,0.0,0.5709003210067749,0.570904016494751,2.174773605645441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.949462890625,0.0,30.96356201171875,1895.4371337890625,0.0,438.1617736816406,0.2579316794872284,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766759157180786,0.2840591967105865,0.2628796100616455,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8561005592346191,0.5904467701911926,0.5646108984947205,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889057636260986,0.6632302403450012,0.4663851261138916,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482814192771912,0.3878985047340393,0.3744373619556427,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644026041030884,0.2691689729690552,1.2463626861572266,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092611193656921,1.0,1.0,0.0,1.0,-3.500418901443481,3.5004091262817383,9.862701517704409e-06,2.707815170288086,0.3672545552253723,0.3672545552253723,0.0,295.6605529785156,276.0,11039.1728515625,-0.0,4221.01171875,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752003848552704,1.0,0.0,0.0,0.5719789862632751,0.5719826817512512,2.182999381261652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.481689453125,0.0,31.043550491333008,1895.4371337890625,0.0,436.4132690429688,0.25806325674057,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766759157180786,0.2840591967105865,0.2628796100616455,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8561005592346191,0.5904467701911926,0.5646108984947205,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889057636260986,0.6632302403450012,0.4663851261138916,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482814192771912,0.3878985047340393,0.3744373619556427,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644026041030884,0.2691689729690552,1.2463626861572266,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092611193656921,1.0,1.0,0.0,1.0,-3.500418901443481,3.5004091262817383,9.862701517704409e-06,2.707815170288086,0.3672545552253723,0.3672545552253723,0.0,295.6605529785156,276.0,11039.1728515625,-0.0,4221.01171875,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752003848552704,1.0,0.0,0.0,0.5719789862632751,0.5719826817512512,2.182999381261652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.481689453125,0.0,31.043550491333008,1895.4371337890625,0.0,436.4132690429688,0.25806325674057,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793298125267029,0.2840518951416015,0.2626822888851166,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591626882553101,0.5901161432266235,0.5641044974327087,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934715390205383,0.6655675172805786,0.4678526818752289,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510694861412048,0.3880431652069092,0.3743742704391479,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670415997505188,0.2692753672599792,1.2458816766738892,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068352103233337,1.0,1.0,0.0,1.0,-3.500683546066284,3.500673770904541,9.864234016276896e-06,2.7080352306365967,0.3674906194210052,0.3674906194210052,0.0,290.6797790527344,276.0,11045.6787109375,-0.0,4191.93017578125,1.0,283.1499938964844,287.76287841796875,289.6839294433594,290.4975891113281,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474767655134201,1.0,0.0,0.0,0.5725048184394836,0.5725085139274597,2.1870151911684843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.30859375,0.0,31.082698822021484,1895.4371337890625,0.0,435.2762451171875,0.2581278681755066,1.0,0.0,3.0,1.0,0.0
11980800,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820297241210938,0.2840511500835418,0.262494683265686,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622936010360718,0.5898103713989258,0.5636246800422668,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980100154876709,0.6677242517471313,0.4691983759403229,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539079785346985,0.3881796002388,0.3743071258068084,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697289943695068,0.2693814039230346,1.2454173564910889,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044378519058228,1.0,1.0,0.0,1.0,-3.5008602142333984,3.500850439071656,9.865249921858776e-06,2.708178997039795,0.3676993250846863,0.3676993250846863,0.0,285.7760314941406,264.0,11051.38671875,-0.0,4163.07666015625,1.0,283.1499938964844,287.761474609375,289.6908874511719,290.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743111133575439,1.0,0.0,0.0,0.5729705095291138,0.5729742050170898,2.1905742997319063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.9384765625,0.0,31.1174259185791,1895.4371337890625,0.0,434.0798034667969,0.2581852078437805,1.0,0.0,3.0,1.0,0.0
11980860,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883378028869629,0.2840650081634521,0.262094497680664,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696683049201965,0.5891698598861694,0.5625967383384705,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.908528447151184,0.6722121238708496,0.4719798266887665,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605741024017334,0.3884707987308502,0.374148964881897,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760296821594238,0.2696247100830078,1.2444323301315308,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990946531295776,1.0,1.0,0.0,1.0,-3.501113176345825,3.501103401184082,9.866670552582946e-06,2.708373069763184,0.3680925965309143,0.3680925965309143,0.0,274.8988342285156,252.0,11061.6064453125,-0.0,4098.705078125,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735434353351593,1.0,0.0,0.0,0.5738620758056641,0.5738657712936401,2.197397108716359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.269775390625,0.0,31.18439292907715,1895.4371337890625,0.0,432.07562255859375,0.2582964301109314,1.0,0.0,3.0,1.0,0.0
11980920,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883378028869629,0.2840650081634521,0.262094497680664,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696683049201965,0.5891698598861694,0.5625967383384705,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.908528447151184,0.6722121238708496,0.4719798266887665,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605741024017334,0.3884707987308502,0.374148964881897,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760296821594238,0.2696247100830078,1.2444323301315308,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990946531295776,1.0,1.0,0.0,1.0,-3.501113176345825,3.501103401184082,9.866670552582946e-06,2.708373069763184,0.3680925965309143,0.3680925965309143,0.0,274.8988342285156,252.0,11061.6064453125,-0.0,4098.705078125,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735434353351593,1.0,0.0,0.0,0.5738620758056641,0.5738657712936401,2.197397108716359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.269775390625,0.0,31.18439292907715,1895.4371337890625,0.0,432.07562255859375,0.2582964301109314,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954378485679626,0.2840926349163055,0.2616893351078033,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780718445777893,0.5885204076766968,0.5615413784980774,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210638999938964,0.6766846776008606,0.4747370779514313,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681668996810913,0.3887659013271332,0.3739758729934692,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831679344177246,0.2698926627635956,1.2434699535369873,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934645175933838,1.0,1.0,0.0,1.0,-3.5013070106506348,3.501297235488892,9.86771465250058e-06,2.708505153656006,0.3684071600437164,0.3684071600437164,0.0,263.5073547363281,240.0,11068.5810546875,-0.0,4031.09765625,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733432233333587,1.0,0.0,0.0,0.574599027633667,0.5746027231216431,2.2030443247444964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.646728515625,0.0,31.240922927856445,1895.4371337890625,0.0,431.5545043945313,0.2583920657634735,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954378485679626,0.2840926349163055,0.2616893351078033,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780718445777893,0.5885204076766968,0.5615413784980774,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210638999938964,0.6766846776008606,0.4747370779514313,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681668996810913,0.3887659013271332,0.3739758729934692,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831679344177246,0.2698926627635956,1.2434699535369873,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934645175933838,1.0,1.0,0.0,1.0,-3.5013070106506348,3.501297235488892,9.86771465250058e-06,2.708505153656006,0.3684071600437164,0.3684071600437164,0.0,263.5073547363281,240.0,11068.5810546875,-0.0,4031.09765625,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733432233333587,1.0,0.0,0.0,0.574599027633667,0.5746027231216431,2.2030443247444964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.646728515625,0.0,31.240922927856445,1895.4371337890625,0.0,431.5545043945313,0.2583920657634735,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992589831352234,0.2841096818447113,0.2614860534667969,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8826416730880737,0.5881911516189575,0.5610054731369019,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.927929699420929,0.6789131164550781,0.4761074185371399,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7723003029823303,0.3889133036136627,0.3738853335380554,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6870309710502625,0.2700339555740356,1.2430037260055542,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905825734138489,1.0,1.0,0.0,1.0,-3.501396656036377,3.501386880874634,9.86818122328259e-06,2.7085602283477783,0.3685292601585388,0.3685292601585388,0.0,257.7035217285156,240.0,11070.7138671875,-0.0,3996.626220703125,1.0,283.1499938964844,287.7539978027344,289.7347717285156,290.54949951171875,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734158515930176,1.0,0.0,0.0,0.5748963356018066,0.5749000310897827,2.2053248116549184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.319580078125,0.0,31.264299392700195,1895.4371337890625,0.0,431.7434692382813,0.2584325075149536,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032537460327148,0.2841282486915588,0.2612827122211456,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874554634094238,0.5878587961196899,0.5604650378227234,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.93507719039917,0.6811356544494629,0.4774726033210754,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766590714454651,0.3890600502490997,0.3737926483154297,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910849809646606,0.2701793015003204,1.2425487041473389,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.687669575214386,1.0,1.0,0.0,1.0,-3.501485109329224,3.5014753341674805,9.86863233265467e-06,2.708611249923706,0.3686257302761078,0.3686257302761078,0.0,251.85610961914065,228.0,11071.892578125,-0.0,3961.8896484375,1.0,283.1499938964844,287.75250244140625,289.7427673339844,290.5579528808594,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473552405834198,1.0,0.0,0.0,0.575141429901123,0.5751451253890991,2.2072054406407915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.61376953125,0.0,31.284046173095703,1895.4371337890625,0.0,432.0989685058594,0.2584673762321472,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117016911506653,0.2841687798500061,0.2608762681484222,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978326916694641,0.587184488773346,0.5593718886375427,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498993754386902,0.685562252998352,0.4801878035068512,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860731482505798,0.3893507122993469,0.3736016750335693,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997683644294739,0.2704804539680481,1.241672158241272,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817732453346252,1.0,1.0,0.0,1.0,-3.5016632080078125,3.5016534328460693,9.869515452010091e-06,2.708704710006714,0.3687350451946258,0.3687350451946258,0.0,240.07745361328125,216.0,11071.1943359375,-0.0,3891.912841796875,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738765656948089,1.0,0.0,0.0,0.5754594206809998,0.5754631161689758,2.209647043116547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.994140625,0.0,31.311485290527344,1895.4371337890625,0.0,432.9442138671875,0.2585185468196869,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117016911506653,0.2841687798500061,0.2608762681484222,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978326916694641,0.587184488773346,0.5593718886375427,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498993754386902,0.685562252998352,0.4801878035068512,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860731482505798,0.3893507122993469,0.3736016750335693,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997683644294739,0.2704804539680481,1.241672158241272,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817732453346252,1.0,1.0,0.0,1.0,-3.5016632080078125,3.5016534328460693,9.869515452010091e-06,2.708704710006714,0.3687350451946258,0.3687350451946258,0.0,240.07745361328125,216.0,11071.1943359375,-0.0,3891.912841796875,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738765656948089,1.0,0.0,0.0,0.5754594206809998,0.5754631161689758,2.209647043116547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.994140625,0.0,31.311485290527344,1895.4371337890625,0.0,432.9442138671875,0.2585185468196869,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.72035813331604,0.2842129468917846,0.2604707777500152,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095220565795898,0.5864975452423096,0.5582641363143921,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649516940116882,0.6899617314338684,0.4828824698925018,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.796467661857605,0.3896366655826568,0.373403787612915,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092360854148865,0.2707940936088562,1.240841031074524,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035583496094,288.3171081542969,1.0,0.6758040189743042,1.0,1.0,0.0,1.0,-3.5018465518951416,3.50183653831482,9.87039675237611e-06,2.708791255950928,0.3687192797660827,0.3687192797660827,0.0,228.23068237304688,204.0,11066.0595703125,-0.0,3821.5341796875,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740940928459167,1.0,0.0,0.0,0.5755171179771423,0.5755208134651184,2.2100898888766096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.666015625,0.0,31.320537567138672,1895.4371337890625,0.0,433.5122985839844,0.2585411965847015,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.72035813331604,0.2842129468917846,0.2604707777500152,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095220565795898,0.5864975452423096,0.5582641363143921,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649516940116882,0.6899617314338684,0.4828824698925018,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.796467661857605,0.3896366655826568,0.373403787612915,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092360854148865,0.2707940936088562,1.240841031074524,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035583496094,288.3171081542969,1.0,0.6758040189743042,1.0,1.0,0.0,1.0,-3.5018465518951416,3.50183653831482,9.87039675237611e-06,2.708791255950928,0.3687192797660827,0.3687192797660827,0.0,228.23068237304688,204.0,11066.0595703125,-0.0,3821.5341796875,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740940928459167,1.0,0.0,0.0,0.5755171179771423,0.5755208134651184,2.2100898888766096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.666015625,0.0,31.320537567138672,1895.4371337890625,0.0,433.5122985839844,0.2585411965847015,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295119762420654,0.2842603623867035,0.2600668966770172,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.92357337474823,0.5857990384101868,0.5571438670158386,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.979730784893036,0.6943328976631165,0.485556423664093,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078911900520325,0.3899176716804504,0.3731998801231384,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190302014350891,0.2711192071437835,1.2400553226470947,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697784066200256,1.0,1.0,0.0,1.0,-3.502038955688477,3.5020291805267334,9.87130533758318e-06,2.7088754177093506,0.368565171957016,0.368565171957016,0.0,216.34832763671875,192.0,11056.130859375,-0.0,3750.95849609375,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740950167179107,1.0,0.0,0.0,0.5752846598625183,0.5752883553504944,2.2083048278886963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.584228515625,0.0,31.3089542388916,1895.4371337890625,0.0,433.5146789550781,0.2585315704345703,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295119762420654,0.2842603623867035,0.2600668966770172,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.92357337474823,0.5857990384101868,0.5571438670158386,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.979730784893036,0.6943328976631165,0.485556423664093,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078911900520325,0.3899176716804504,0.3731998801231384,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190302014350891,0.2711192071437835,1.2400553226470947,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697784066200256,1.0,1.0,0.0,1.0,-3.502038955688477,3.5020291805267334,9.87130533758318e-06,2.7088754177093506,0.368565171957016,0.368565171957016,0.0,216.34832763671875,192.0,11056.130859375,-0.0,3750.95849609375,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740950167179107,1.0,0.0,0.0,0.5752846598625183,0.5752883553504944,2.2083048278886963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.584228515625,0.0,31.3089542388916,1895.4371337890625,0.0,433.5146789550781,0.2585315704345703,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.739656388759613,0.2843112051486969,0.259665310382843,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395341873168944,0.5850902199745178,0.5560128688812256,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938044548034668,0.6986749172210693,0.4882095456123352,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198547959327698,0.3901939392089844,0.3729906678199768,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293086647987366,0.2714553773403168,1.239315629005432,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637052297592163,1.0,1.0,0.0,1.0,-3.5022451877593994,3.502235412597656,9.87226940196706e-06,2.7089619636535645,0.3682603240013122,0.3682603240013122,0.0,204.4466094970703,180.0,11041.0810546875,-0.0,3680.293212890625,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738609492778778,1.0,0.0,0.0,0.5747345685958862,0.5747382640838623,2.204083671131229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.69580078125,0.0,31.27467536926269,1895.4371337890625,0.0,432.9034118652344,0.2584863305091858,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.739656388759613,0.2843112051486969,0.259665310382843,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395341873168944,0.5850902199745178,0.5560128688812256,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938044548034668,0.6986749172210693,0.4882095456123352,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198547959327698,0.3901939392089844,0.3729906678199768,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293086647987366,0.2714553773403168,1.239315629005432,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637052297592163,1.0,1.0,0.0,1.0,-3.5022451877593994,3.502235412597656,9.87226940196706e-06,2.7089619636535645,0.3682603240013122,0.3682603240013122,0.0,204.4466094970703,180.0,11041.0810546875,-0.0,3680.293212890625,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738609492778778,1.0,0.0,0.0,0.5747345685958862,0.5747382640838623,2.204083671131229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.69580078125,0.0,31.27467536926269,1895.4371337890625,0.0,432.9034118652344,0.2584863305091858,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450048923492432,0.2843340635299682,0.2594745457172394,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9476295709609984,0.5847282409667969,0.5554532408714294,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.7008695602416992,0.4884076416492462,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.825869619846344,0.3903264105319977,0.3728936910629272,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7346013784408569,0.2716239690780639,1.2390090227127075,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033447265625,288.31085205078125,1.0,0.6605842709541321,1.0,1.0,0.0,1.0,-3.501172065734864,3.50116229057312,9.86646318779094e-06,2.708220958709717,0.3680441081523895,0.3680441081523895,0.0,198.7076416015625,180.0,11030.44140625,-0.0,3643.2607421875,1.0,283.1499938964844,287.7411193847656,289.7945556640625,290.609130859375,293.1499938964844,293.1499938964844,283.1499938964844,18008.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736597836017608,1.0,0.0,0.0,0.5743273496627808,0.5743310451507568,2.2009615463503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.974609375,0.0,31.24811553955078,1895.4371337890625,0.0,432.3787841796875,0.2584488987922668,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489503026008606,0.2843182981014251,0.2593312561511993,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9533130526542664,0.5843253135681152,0.5549426078796387,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036106586456299,0.4807789623737335,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8302565217018127,0.3904204964637756,0.3728463351726532,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7385136485099792,0.2717611789703369,1.238956332206726,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30523681640625,288.30596923828125,1.0,0.6569045186042786,1.0,1.0,0.0,1.0,-3.491052627563477,3.4910428524017334,9.809949915506875e-06,2.700554609298706,0.3677337169647217,0.3677337169647217,0.0,194.28358459472656,183.0,11007.345703125,-0.0,3592.17919921875,1.0,283.1499938964844,287.7389831542969,289.7988586425781,290.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734099209308624,1.0,0.0,0.0,0.5737765431404114,0.5737802386283875,2.1967421659496722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.47607421875,0.0,31.212406158447266,1895.4371337890625,0.0,431.7280578613281,0.2583985030651092,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7528987526893616,0.2842752635478973,0.2591538727283478,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585758447647096,0.5834914445877075,0.5540218949317932,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103936076164246,0.4726468324661255,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346916437149048,0.3905942142009735,0.3728651702404022,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425751686096191,0.2720690667629242,1.2395727634429932,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536657810211182,1.0,1.0,0.0,1.0,-3.4806809425354004,3.480671167373657,9.750812751008198e-06,2.6921868324279785,0.3668975234031677,0.3668975234031677,0.0,189.979721069336,186.0,10966.4765625,-0.0,3541.4765625,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726087152957916,1.0,0.0,0.0,0.5721489191055298,0.5721526145935059,2.18429683229715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.306640625,0.0,31.10462951660156,1895.4371337890625,0.0,429.6479797363281,0.2582438290119171,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7528987526893616,0.2842752635478973,0.2591538727283478,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585758447647096,0.5834914445877075,0.5540218949317932,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103936076164246,0.4726468324661255,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346916437149048,0.3905942142009735,0.3728651702404022,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425751686096191,0.2720690667629242,1.2395727634429932,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536657810211182,1.0,1.0,0.0,1.0,-3.4806809425354004,3.480671167373657,9.750812751008198e-06,2.6921868324279785,0.3668975234031677,0.3668975234031677,0.0,189.979721069336,186.0,10966.4765625,-0.0,3541.4765625,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726087152957916,1.0,0.0,0.0,0.5721489191055298,0.5721526145935059,2.18429683229715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.306640625,0.0,31.10462951660156,1895.4371337890625,0.0,429.6479797363281,0.2582438290119171,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7540009617805481,0.2842451632022857,0.2590891420841217,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9598694443702698,0.5829832553863525,0.5535070896148682,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144076824188232,0.4703958630561828,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359737396240234,0.3906900882720947,0.3729167878627777,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438182830810547,0.2722670435905456,1.2402499914169312,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2958679199219,1.0,0.6528006792068481,1.0,1.0,0.0,1.0,-3.478148460388184,3.4781386852264404,9.736331776366567e-06,2.6901183128356934,0.36631640791893,0.36631640791893,0.0,188.81497192382807,186.0,10942.927734375,-0.0,3528.459228515625,1.0,283.1499938964844,287.7308044433594,289.8096618652344,290.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18023.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719097912311554,1.0,0.0,0.0,0.5709824562072754,0.5709861516952515,2.175399416159962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.19677734375,0.0,31.02493476867676,1895.4371337890625,0.0,427.84173583984375,0.2581247091293335,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543635368347168,0.2842243015766144,0.2590579092502594,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9602066278457642,0.5826442241668701,0.5531762838363647,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.716981828212738,0.4696418344974518,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364254236221313,0.3907521367073059,0.3729623854160309,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7442945837974548,0.2724010646343231,1.2407798767089844,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525554060935974,1.0,1.0,0.0,1.0,-3.4774959087371826,3.4774861335754395,9.732501894177403e-06,2.6895484924316406,0.3658970594406128,0.3658970594406128,0.0,188.43328857421875,189.0,10927.0927734375,-0.0,3524.624755859375,1.0,283.1499938964844,287.7303161621094,289.8120422363281,290.62017822265625,293.1499938964844,293.1499938964844,283.1499938964844,18025.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713817536830902,1.0,0.0,0.0,0.570132851600647,0.570136547088623,2.1689301021865504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.86669921875,0.0,30.966293334960938,1895.4371337890625,0.0,426.4822387695313,0.2580358386039734,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542503476142883,0.2841688394546509,0.2590116858482361,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596324563026428,0.5817997455596924,0.5523868799209595,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230230569839478,0.4697754383087158,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364532589912415,0.3909036219120025,0.3731081187725067,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445127964019775,0.2727350294589996,1.2422871589660645,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528319120407104,1.0,1.0,0.0,1.0,-3.478635311126709,3.478625535964966,9.738500921230298e-06,2.6902894973754883,0.3647393882274627,0.3647393882274627,0.0,188.53916931152344,192.0,10886.31640625,-0.0,3527.999267578125,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699428975582123,1.0,0.0,0.0,0.5677681565284729,0.567771852016449,2.1509757530679973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.474853515625,0.0,30.80166244506836,1895.4371337890625,0.0,422.7998352050781,0.2577832341194153,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542503476142883,0.2841688394546509,0.2590116858482361,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596324563026428,0.5817997455596924,0.5523868799209595,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230230569839478,0.4697754383087158,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364532589912415,0.3909036219120025,0.3731081187725067,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445127964019775,0.2727350294589996,1.2422871589660645,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528319120407104,1.0,1.0,0.0,1.0,-3.478635311126709,3.478625535964966,9.738500921230298e-06,2.6902894973754883,0.3647393882274627,0.3647393882274627,0.0,188.53916931152344,192.0,10886.31640625,-0.0,3527.999267578125,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699428975582123,1.0,0.0,0.0,0.5677681565284729,0.567771852016449,2.1509757530679973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.474853515625,0.0,30.80166244506836,1895.4371337890625,0.0,422.7998352050781,0.2577832341194153,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531183958053589,0.284104973077774,0.2589936256408691,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576316475868224,0.5809599757194519,0.5516380667686462,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285563945770264,0.4719281494617462,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8353831768035889,0.3910518586635589,0.3732867240905761,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437503337860107,0.2730578184127807,1.2439290285110474,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539897918701172,1.0,1.0,0.0,1.0,-3.482489109039306,3.4824793338775635,9.759774911799468e-06,2.693153381347656,0.3634266853332519,0.3634266853332519,0.0,189.7047119140625,195.0,10842.7177734375,-0.0,3544.21728515625,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684684872627258,1.0,0.0,0.0,0.5650728940963745,0.5650765895843506,2.1306025388412312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.457275390625,0.0,30.61290740966797,1895.4371337890625,0.0,419.0596923828125,0.2574906349182129,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531183958053589,0.284104973077774,0.2589936256408691,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576316475868224,0.5809599757194519,0.5516380667686462,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285563945770264,0.4719281494617462,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8353831768035889,0.3910518586635589,0.3732867240905761,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437503337860107,0.2730578184127807,1.2439290285110474,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539897918701172,1.0,1.0,0.0,1.0,-3.482489109039306,3.4824793338775635,9.759774911799468e-06,2.693153381347656,0.3634266853332519,0.3634266853332519,0.0,189.7047119140625,195.0,10842.7177734375,-0.0,3544.21728515625,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684684872627258,1.0,0.0,0.0,0.5650728940963745,0.5650765895843506,2.1306025388412312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.457275390625,0.0,30.61290740966797,1895.4371337890625,0.0,419.0596923828125,0.2574906349182129,1.0,0.0,3.0,1.0,0.0
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522923350334167,0.284068763256073,0.2589901089668274,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9562547206878662,0.58054119348526,0.5512744188308716,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.731163740158081,0.4735293686389923,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345682621002197,0.3911249041557312,0.3733845949172973,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431161999702454,0.2732131779193878,1.2447701692581177,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547955274581909,1.0,1.0,0.0,1.0,-3.48510217666626,3.4850924015045166,9.774285899766255e-06,2.695122480392456,0.3627102375030517,0.3627102375030517,0.0,190.5650634765625,195.0,10819.4990234375,-0.0,3555.648681640625,1.0,283.1499938964844,287.7352600097656,289.8265686035156,290.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677398800849914,1.0,0.0,0.0,0.563600480556488,0.5636041760444641,2.1195134536355912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.036376953125,0.0,30.509634017944336,1895.4371337890625,0.0,417.2237854003906,0.2573298215866089,1.0,0.0,3.0,1.0,0.0
