time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.674954354763031,0.2462209314107895,0.2275502532720565,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562784194946289,0.5152803659439087,0.4925764501094818,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326114058494568,0.5763494968414307,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680258750915527,0.3671852350234985,0.3535133004188537,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.683501124382019,0.2554694414138794,1.1776882410049438,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673577427864075,1.0,1.0,0.3221475780010223,1.0,-3.395771026611328,2.454738140106201,0.9410327672958374,1.6879332065582275,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.035009384155273,-0.0,3615.832763671875,1.0,283.1464233398437,288.509033203125,285.89068603515625,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059176683426,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6729001402854919,0.2442333549261093,0.2258039265871048,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548454642295837,0.5130326151847839,0.4905125498771667,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335436820983888,0.5768884420394897,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663785815238953,0.3650828003883362,0.3515782952308655,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817309260368347,0.2537665963172912,1.1702299118041992,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653435826301575,1.0,1.0,0.3259318470954895,1.0,-3.380535364151001,2.4321954250335693,0.9483399987220764,1.668811559677124,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26451110839844,237.0,5.659539222717285,-0.0,3577.295166015625,1.0,283.1462707519531,288.5090026855469,285.84326171875,285.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478295624256134,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6729001402854919,0.2442333549261093,0.2258039265871048,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548454642295837,0.5130326151847839,0.4905125498771667,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335436820983888,0.5768884420394897,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663785815238953,0.3650828003883362,0.3515782952308655,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817309260368347,0.2537665963172912,1.1702299118041992,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653435826301575,1.0,1.0,0.3259318470954895,1.0,-3.380535364151001,2.4321954250335693,0.9483399987220764,1.668811559677124,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26451110839844,237.0,5.659539222717285,-0.0,3577.295166015625,1.0,283.1462707519531,288.5090026855469,285.84326171875,285.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478295624256134,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698909401893616,0.2421423643827438,0.2240166366100311,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523040413856506,0.510651707649231,0.4883778095245361,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338125586509703,0.5796673893928528,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637007832527161,0.3628512918949127,0.3495757579803467,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789854168891907,0.2519623339176178,1.162587285041809,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.1569519042969,291.0630187988281,1.0,0.6642913818359375,1.0,1.0,0.3297161161899566,1.0,-3.36755895614624,2.411305427551269,0.956253468990326,1.6508623361587524,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25526428222656,240.0,4.467842102050781,-0.0,3552.27392578125,1.0,283.1461486816406,288.50897216796875,285.79840087890625,285.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476445645093917,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698909401893616,0.2421423643827438,0.2240166366100311,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523040413856506,0.510651707649231,0.4883778095245361,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338125586509703,0.5796673893928528,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637007832527161,0.3628512918949127,0.3495757579803467,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789854168891907,0.2519623339176178,1.162587285041809,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.1569519042969,291.0630187988281,1.0,0.6642913818359375,1.0,1.0,0.3297161161899566,1.0,-3.36755895614624,2.411305427551269,0.956253468990326,1.6508623361587524,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25526428222656,240.0,4.467842102050781,-0.0,3552.27392578125,1.0,283.1461486816406,288.50897216796875,285.79840087890625,285.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476445645093917,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6681385636329651,0.2410560101270675,0.2230988889932632,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.8507516980171204,0.5094097852706909,0.487275093793869,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.933716893196106,0.5816294550895691,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.762097179889679,0.3616847693920135,0.3485400080680847,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6773548126220703,0.2510174214839935,1.1586401462554932,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,297.14996337890625,291.06402587890625,1.0,0.6639923453330994,1.0,1.0,0.3316082656383514,1.0,-3.3614954948425293,2.401176691055298,0.960318922996521,1.6421148777008057,5.551115123125783e-17,5.551115123125783e-17,0.0,240.09999084472656,240.0,3.987977743148804,-0.0,3542.8232421875,1.0,283.1460876464844,288.5089416503906,285.7768859863281,285.78826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475510597229004,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662753224372864,0.2399436235427856,0.2221638560295105,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490754961967468,0.508135199546814,0.4861481189727783,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.9334877133369446,0.583848774433136,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603757381439209,0.3604857623577118,0.3474801182746887,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756062507629395,0.2500447928905487,1.1545995473861694,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.0647277832031,297.142578125,291.0643615722656,1.0,0.6637873649597168,1.0,1.0,0.3333315551280975,1.0,-3.3555502891540527,2.391653060913086,0.963897168636322,1.633947253227234,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1019592285156,243.0,2.658968448638916,-0.0,3534.578857421875,1.0,283.14599609375,288.5089416503906,285.755859375,285.7669677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474549621343612,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622801423072815,0.2376304119825363,0.220229685306549,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454287648200989,0.5054736733436584,0.4838055968284607,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326181411743164,0.5889021158218384,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566496133804321,0.3579777181148529,0.3452731370925903,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718182563781738,0.2480060309171676,1.1461756229400637,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.663571298122406,1.0,1.0,0.3367781639099121,1.0,-3.343699216842652,2.372757196426392,0.9709419012069702,1.6177613735198977,5.551115123125783e-17,5.551115123125783e-17,0.0,243.47879028320312,231.0,0.2074466049671173,-0.0,3520.373046875,1.0,283.1458740234375,288.5088806152344,285.7153625488281,285.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147241473197937,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622801423072815,0.2376304119825363,0.220229685306549,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454287648200989,0.5054736733436584,0.4838055968284607,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326181411743164,0.5889021158218384,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566496133804321,0.3579777181148529,0.3452731370925903,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718182563781738,0.2480060309171676,1.1461756229400637,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.663571298122406,1.0,1.0,0.3367781639099121,1.0,-3.343699216842652,2.372757196426392,0.9709419012069702,1.6177613735198977,5.551115123125783e-17,5.551115123125783e-17,0.0,243.47879028320312,231.0,0.2074466049671173,-0.0,3520.373046875,1.0,283.1458740234375,288.5088806152344,285.7153625488281,285.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147241473197937,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611642241477966,0.2351848036050796,0.2180052250623703,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453487753868103,0.5026447772979736,0.4811282753944397,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317635297775269,0.5858170986175537,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561231851577759,0.3553032279014587,0.3427317142486572,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710071563720703,0.2458236366510391,1.136258840560913,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586695909500122,1.0,1.0,0.3402247428894043,1.0,-3.319133281707764,2.345485210418701,0.9736480116844176,1.5962942838668823,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631103515625,234.0,-1.7110947370529177,-0.0,3447.143310546875,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090001821518,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611642241477966,0.2351848036050796,0.2180052250623703,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453487753868103,0.5026447772979736,0.4811282753944397,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317635297775269,0.5858170986175537,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561231851577759,0.3553032279014587,0.3427317142486572,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710071563720703,0.2458236366510391,1.136258840560913,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586695909500122,1.0,1.0,0.3402247428894043,1.0,-3.319133281707764,2.345485210418701,0.9736480116844176,1.5962942838668823,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631103515625,234.0,-1.7110947370529177,-0.0,3447.143310546875,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090001821518,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587767004966736,0.2326801419258117,0.2157797962427139,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437467217445374,0.4997153878211975,0.4784112572669983,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311448931694032,0.5859931111335754,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541955709457397,0.3525297045707702,0.3401515185832977,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.668869137763977,0.2435773015022277,1.1263010501861572,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559425592422485,1.0,1.0,0.3437168300151825,1.0,-3.2983100414276123,2.320747375488281,0.9775627255439758,1.5761168003082275,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80926513671875,237.0,-2.124244451522827,-0.0,3394.786376953125,1.0,283.1455993652344,288.5088195800781,285.6397399902344,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698216438293,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587767004966736,0.2326801419258117,0.2157797962427139,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437467217445374,0.4997153878211975,0.4784112572669983,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311448931694032,0.5859931111335754,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541955709457397,0.3525297045707702,0.3401515185832977,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.668869137763977,0.2435773015022277,1.1263010501861572,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559425592422485,1.0,1.0,0.3437168300151825,1.0,-3.2983100414276123,2.320747375488281,0.9775627255439758,1.5761168003082275,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80926513671875,237.0,-2.124244451522827,-0.0,3394.786376953125,1.0,283.1455993652344,288.5088195800781,285.6397399902344,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698216438293,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554076671600342,0.2300930619239807,0.2135446071624755,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409544229507446,0.4966694116592407,0.4756503999233246,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299920797348022,0.5887443423271179,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511776685714722,0.349640429019928,0.3375284075736999,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657025814056396,0.2412486225366592,1.1162960529327393,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542237401008606,1.0,1.0,0.3472088873386383,1.0,-3.2804226875305176,2.298042058944702,0.9823805689811708,1.5574442148208618,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.4793825149536133,-0.0,3358.6787109375,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465384066104889,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554076671600342,0.2300930619239807,0.2135446071624755,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409544229507446,0.4966694116592407,0.4756503999233246,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299920797348022,0.5887443423271179,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511776685714722,0.349640429019928,0.3375284075736999,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657025814056396,0.2412486225366592,1.1162960529327393,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542237401008606,1.0,1.0,0.3472088873386383,1.0,-3.2804226875305176,2.298042058944702,0.9823805689811708,1.5574442148208618,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.4793825149536133,-0.0,3358.6787109375,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465384066104889,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546689867973328,0.2287537306547165,0.2123326659202575,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.8407449126243591,0.49508798122406,0.4741595983505249,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9293035268783568,0.5873627066612244,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507261037826538,0.3481374084949493,0.3361063003540039,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651084423065186,0.2400363087654113,1.1108171939849854,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,297.0800170898437,291.0558776855469,1.0,0.6516072154045105,1.0,1.0,0.3489549160003662,1.0,-3.2672271728515625,2.283918619155884,0.9833086729049684,1.5464740991592407,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2518005371093,225.0,-2.902541399002075,-0.0,3321.365234375,1.0,283.1453857421875,288.5087890625,285.5870666503906,285.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146422877907753,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6544985771179199,0.2273924201726913,0.2110581845045089,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8412602543830872,0.4934739768505096,0.4725943803787231,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287722110748292,0.5842884182929993,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509151101112366,0.3466018140316009,0.3346094191074371,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651107668876648,0.2387990802526474,1.105014085769653,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.0741882324219,291.0545959472656,1.0,0.6482782363891602,1.0,1.0,0.3508217334747314,1.0,-3.251342296600342,2.267744541168213,0.9835977554321288,1.533939003944397,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8032989501953,228.0,-2.9228787422180176,-0.0,3272.301513671875,1.0,283.14532470703125,288.5087585449219,285.57012939453125,285.5790710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463062018156051,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521754264831543,0.2246474176645279,0.2085960507392883,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398348689079285,0.4901944398880005,0.4695261120796203,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.92772775888443,0.5836247205734253,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490746378898621,0.3434793353080749,0.3316783010959625,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630312204360962,0.2363004088401794,1.09382164478302,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.644802451133728,1.0,1.0,0.3545553386211395,1.0,-3.2268972396850586,2.240311861038208,0.9865854382514954,1.5118708610534668,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.2081186771392822,-0.0,3210.4462890625,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852175951004,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521754264831543,0.2246474176645279,0.2085960507392883,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398348689079285,0.4901944398880005,0.4695261120796203,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.92772775888443,0.5836247205734253,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490746378898621,0.3434793353080749,0.3316783010959625,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630312204360962,0.2363004088401794,1.09382164478302,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.644802451133728,1.0,1.0,0.3545553386211395,1.0,-3.2268972396850586,2.240311861038208,0.9865854382514954,1.5118708610534668,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.2081186771392822,-0.0,3210.4462890625,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852175951004,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487839221954346,0.2218301594257354,0.2061414420604705,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370786905288696,0.4868101477622986,0.4664337635040283,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261030554771424,0.5858805179595947,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460293173789978,0.3402527570724487,0.3287235796451568,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598222851753235,0.2337297946214676,1.0826681852340698,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425279378890991,1.0,1.0,0.3582889437675476,1.0,-3.2059733867645264,2.2153074741363525,0.990665853023529,1.4915732145309448,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.250715732574463,-0.0,3167.02978515625,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458771973848343,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487839221954346,0.2218301594257354,0.2061414420604705,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370786905288696,0.4868101477622986,0.4664337635040283,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261030554771424,0.5858805179595947,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460293173789978,0.3402527570724487,0.3287235796451568,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598222851753235,0.2337297946214676,1.0826681852340698,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425279378890991,1.0,1.0,0.3582889437675476,1.0,-3.2059733867645264,2.2153074741363525,0.990665853023529,1.4915732145309448,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.250715732574463,-0.0,3167.02978515625,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458771973848343,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477017998695374,0.2189085483551025,0.2034493237733841,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372950553894043,0.4832870960235595,0.4630618989467621,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243714213371276,0.5811657309532166,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456055283546448,0.3368960618972778,0.3254934549331665,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590549945831299,0.2310477495193481,1.0703080892562866,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361343860626221,1.0,1.0,0.3622399568557739,1.0,-3.174285888671875,2.182833671569824,0.9914522767066956,1.466465711593628,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.2677717208862305,-0.0,3077.090576171875,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456722766160965,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477017998695374,0.2189085483551025,0.2034493237733841,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372950553894043,0.4832870960235595,0.4630618989467621,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243714213371276,0.5811657309532166,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456055283546448,0.3368960618972778,0.3254934549331665,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590549945831299,0.2310477495193481,1.0703080892562866,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361343860626221,1.0,1.0,0.3622399568557739,1.0,-3.174285888671875,2.182833671569824,0.9914522767066956,1.466465711593628,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.2677717208862305,-0.0,3077.090576171875,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456722766160965,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452169418334961,0.2159465700387954,0.2007885724306106,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357518315315247,0.4796841740608215,0.4596859514713287,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227932691574096,0.580338716506958,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436045408248901,0.3334757387638092,0.3222741782665252,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.656798243522644,0.2283206731081009,1.0580726861953735,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322840452194214,1.0,1.0,0.3661909699440002,1.0,-3.147437810897827,2.153728723526001,0.9937089085578918,1.4432649612426758,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13612365722656,225.0,-2.252889394760132,-0.0,3011.809326171875,1.0,283.144775390625,288.5086364746094,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707831144333,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452169418334961,0.2159465700387954,0.2007885724306106,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357518315315247,0.4796841740608215,0.4596859514713287,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227932691574096,0.580338716506958,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436045408248901,0.3334757387638092,0.3222741782665252,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.656798243522644,0.2283206731081009,1.0580726861953735,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322840452194214,1.0,1.0,0.3661909699440002,1.0,-3.147437810897827,2.153728723526001,0.9937089085578918,1.4432649612426758,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13612365722656,225.0,-2.252889394760132,-0.0,3011.809326171875,1.0,283.144775390625,288.5086364746094,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707831144333,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435372829437256,0.2144403904676437,0.1994663625955581,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344206809997559,0.477844774723053,0.4579938948154449,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9217836260795592,0.5811609029769897,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421063184738159,0.331732302904129,0.3206653594970703,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552053093910217,0.2269325107336044,1.0519975423812866,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308661699295044,1.0,1.0,0.3681665062904358,1.0,-3.1355621814727783,2.140233278274536,0.9953289031982422,1.4324361085891724,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1089324951172,225.0,-2.4105701446533203,-0.0,2986.873779296875,1.0,283.14471435546875,288.50860595703125,285.4293518066406,285.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453718245029449,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416645646095276,0.2129142880439758,0.198138415813446,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328409790992737,0.4759773910045624,0.4562881886959076,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.920609414577484,0.582526683807373,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403871417045593,0.3299630880355835,0.319045215845108,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534067392349243,0.2255241572856903,1.045893907546997,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0181579589844,291.04461669921875,1.0,0.6296973824501038,1.0,1.0,0.3702374398708343,1.0,-3.124269485473633,2.1268908977508545,0.9973785877227784,1.4216362237930298,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4188232421875,213.0,-2.293976068496704,-0.0,2965.092041015625,1.0,283.1446533203125,288.50860595703125,285.4147033691406,285.4224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452732384204864,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403256058692932,0.2097837179899215,0.1952575743198394,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328570127487183,0.4721375405788421,0.4526176452636719,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.918297529220581,0.5778049230575562,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.739721953868866,0.3263224959373474,0.3155488669872284,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523768305778503,0.2226220816373825,1.0325429439544678,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230062246322632,1.0,1.0,0.3743793368339538,1.0,-3.0904791355133057,2.093148231506348,0.9973307847976683,1.3957220315933228,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.8272316455841064,-0.0,2874.36279296875,1.0,283.14453125,288.508544921875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771540403366,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403256058692932,0.2097837179899215,0.1952575743198394,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328570127487183,0.4721375405788421,0.4526176452636719,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.918297529220581,0.5778049230575562,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.739721953868866,0.3263224959373474,0.3155488669872284,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523768305778503,0.2226220816373825,1.0325429439544678,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230062246322632,1.0,1.0,0.3743793368339538,1.0,-3.0904791355133057,2.093148231506348,0.9973307847976683,1.3957220315933228,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.8272316455841064,-0.0,2874.36279296875,1.0,283.14453125,288.508544921875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771540403366,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376248598098755,0.0,0.1924105137586593,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311179280281067,0.0,0.4489438533782959,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769774913787842,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374931573867798,0.0,0.3120550215244293,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.649894118309021,0.0,1.0193253755569458,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785212337970733,1.0,-3.061540603637696,2.062791109085083,0.9987494349479676,1.371740460395813,0.0,0.0,0.0,224.70016479492188,60.0,-3.364647150039673,-0.0,2807.559326171875,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376248598098755,0.0,0.1924105137586593,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311179280281067,0.0,0.4489438533782959,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769774913787842,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374931573867798,0.0,0.3120550215244293,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.649894118309021,0.0,1.0193253755569458,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785212337970733,1.0,-3.061540603637696,2.062791109085083,0.9987494349479676,1.371740460395813,0.0,0.0,0.0,224.70016479492188,60.0,-3.364647150039673,-0.0,2807.559326171875,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,22.776575088500977,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0004788584483321,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0005042635020799,297.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0003724474809132,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0005042626871727,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0023919967934489,291.21490478515625,294.1499938964844,288.1061706542969,285.04754638671875,290.5247802734375,295.8333740234375,291.1216735839844,0.0,0.0,0.6336652040481567,0.6336652040481567,0.60619056224823,1.0,-0.0101740667596459,0.0091397864744067,0.0010342801688238,-0.0106474133208394,0.0,0.0,0.0,-0.0535205751657485,60.0,4.499742031097412,-0.0,-1.7758329704520293e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0760252145987143e-26,-1.5573895369075342e-25,-9.007387023119356e-30,-9.428955701875609e-18,-9.426796760476844e-18,-2.1595484556289624e-21,0.0,0.0,-0.0,0.0,0.0,8.407790785948902e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
