time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5565993785858154,0.3900501728057861,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154360055923462,0.2331293225288391,0.2220981270074844,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415803909301758,0.2576954960823059,0.181454449892044,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582740783691406,0.1872837096452713,0.1790380179882049,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870813608169556,0.2091939151287078,0.9487555027008056,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304556250572204,1.0,1.0,0.0,1.0,-2.3064966201782227,2.306492328643799,4.279729182599112e-06,1.7821378707885742,0.9204424023628236,0.9204424023628236,0.0,80.36642456054688,69.0,16411.810546875,-0.0,1016.170166015625,1.0,283.1499938964844,284.3837890625,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.748046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925238728523254,1.0,0.0,0.0,3.1823296546936035,3.1823477745056152,6.75746264278132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.802978515625,0.0,1185.0626220703125,1895.4371337890625,0.0,888.0260620117188,0.7911109328269958,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5565993785858154,0.3900501728057861,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154360055923462,0.2331293225288391,0.2220981270074844,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415803909301758,0.2576954960823059,0.181454449892044,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582740783691406,0.1872837096452713,0.1790380179882049,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870813608169556,0.2091939151287078,0.9487555027008056,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304556250572204,1.0,1.0,0.0,1.0,-2.3064966201782227,2.306492328643799,4.279729182599112e-06,1.7821378707885742,0.9204424023628236,0.9204424023628236,0.0,80.36642456054688,69.0,16411.810546875,-0.0,1016.170166015625,1.0,283.1499938964844,284.3837890625,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.748046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925238728523254,1.0,0.0,0.0,3.1823296546936035,3.1823477745056152,6.75746264278132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.802978515625,0.0,1185.0626220703125,1895.4371337890625,0.0,888.0260620117188,0.7911109328269958,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624951720237732,0.381387323141098,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219329714775085,0.233908325433731,0.2227068841457367,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465030193328857,0.2567532658576965,0.1807111799716949,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636223435401917,0.1871950924396515,0.178833857178688,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914219498634338,0.2079862505197525,0.9426794648170472,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.01123046875,1.0,0.4262085556983948,1.0,1.0,0.0,1.0,-2.288377523422241,2.2883734703063965,4.212814928905573e-06,1.7680234909057615,0.9100151658058168,0.9100151658058168,0.0,77.83462524414062,72.0,16469.77734375,-0.0,987.4182739257812,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27553.015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908004641532898,1.0,0.0,0.0,3.238358497619629,3.238377332687378,6.997503874117683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.61279296875,0.0,1253.5692138671875,1895.4371337890625,0.0,878.866943359375,0.8056004643440247,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624951720237732,0.381387323141098,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219329714775085,0.233908325433731,0.2227068841457367,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465030193328857,0.2567532658576965,0.1807111799716949,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636223435401917,0.1871950924396515,0.178833857178688,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914219498634338,0.2079862505197525,0.9426794648170472,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.01123046875,1.0,0.4262085556983948,1.0,1.0,0.0,1.0,-2.288377523422241,2.2883734703063965,4.212814928905573e-06,1.7680234909057615,0.9100151658058168,0.9100151658058168,0.0,77.83462524414062,72.0,16469.77734375,-0.0,987.4182739257812,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27553.015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908004641532898,1.0,0.0,0.0,3.238358497619629,3.238377332687378,6.997503874117683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.61279296875,0.0,1253.5692138671875,1895.4371337890625,0.0,878.866943359375,0.8056004643440247,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668031573295593,0.3774696886539459,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255264759063721,0.2348560690879821,0.2235291600227356,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.848395824432373,0.2559563517570495,0.1801068782806396,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662302255630493,0.1872498840093612,0.178819939494133,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927985191345215,0.2069541215896606,0.9377321600914,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239925742149353,1.0,1.0,0.0,1.0,-2.277968645095825,2.2779643535614014,4.174635250819847e-06,1.7599201202392578,0.8995097875595093,0.8995097875595093,0.0,76.63936614990234,75.0,16564.28515625,-0.0,972.0952758789062,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.2265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933730602264404,1.0,0.0,0.0,3.2813549041748047,3.281374216079712,7.184552259786869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.27294921875,0.0,1309.6407470703125,1895.4371337890625,0.0,892.5719604492188,0.8170258402824402,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668031573295593,0.3774696886539459,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255264759063721,0.2348560690879821,0.2235291600227356,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.848395824432373,0.2559563517570495,0.1801068782806396,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662302255630493,0.1872498840093612,0.178819939494133,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927985191345215,0.2069541215896606,0.9377321600914,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239925742149353,1.0,1.0,0.0,1.0,-2.277968645095825,2.2779643535614014,4.174635250819847e-06,1.7599201202392578,0.8995097875595093,0.8995097875595093,0.0,76.63936614990234,75.0,16564.28515625,-0.0,972.0952758789062,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.2265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933730602264404,1.0,0.0,0.0,3.2813549041748047,3.281374216079712,7.184552259786869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.27294921875,0.0,1309.6407470703125,1895.4371337890625,0.0,892.5719604492188,0.8170258402824402,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.5684702396392822,0.3769636750221252,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8264161944389343,0.2353806048631668,0.2240047603845596,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483698964118958,0.2556038200855255,0.1798482984304428,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.766642689704895,0.1873183846473693,0.1788683831691742,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925222516059875,0.2064764350652694,0.9355247616767884,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0086975097656,1.0,0.4234883785247803,1.0,1.0,0.0,1.0,-2.2750258445739746,2.27502179145813,4.16387956647668e-06,1.7576321363449097,0.8944358229637146,0.8944358229637146,0.0,76.43781280517578,75.0,16628.34765625,-0.0,968.315185546875,1.0,283.1499938964844,284.3521423339844,289.6577453613281,290.7828063964844,293.1499938964844,293.1499938964844,283.1499938964844,29819.279296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951785445213318,1.0,0.0,0.0,3.306349515914917,3.3063693046569824,7.294420925063605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.811767578125,0.0,1342.9451904296875,1895.4371337890625,0.0,902.3094482421876,0.8208617568016052,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698526501655579,0.3772794902324676,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267857432365417,0.2359339892864227,0.2245153188705444,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477874398231506,0.2552786767482757,0.1796138733625412,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665393948554993,0.187409296631813,0.1789460182189941,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7916867136955261,0.2060156762599945,0.933435559272766,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.4233186841011047,1.0,1.0,0.0,1.0,-2.2733187675476074,2.2733147144317627,4.15765180150629e-06,1.7563073635101318,0.889031708240509,0.889031708240509,0.0,76.457275390625,78.0,16687.193359375,-0.0,966.6548461914062,1.0,283.1499938964844,284.3531188964844,289.6878967285156,290.8179626464844,293.1499938964844,293.1499938964844,283.1499938964844,30329.994140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969529747962952,1.0,0.0,0.0,3.314232349395752,3.3142523765563965,7.329244340326113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.013427734375,0.0,1355.517822265625,1895.4371337890625,0.0,911.9757690429688,0.8200854659080505,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719292163848877,0.3798978328704834,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.826301097869873,0.2371454983949661,0.2256471663713455,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453353643417358,0.2547387778759002,0.1792284399271011,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651228308677673,0.1876717358827591,0.1791908293962478,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886971235275269,0.2051575183868408,0.9296057224273682,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238147735595703,1.0,1.0,0.0,1.0,-2.2730510234832764,2.273046970367432,4.156691829848569e-06,1.7561089992523191,0.8789405226707458,0.8789405226707458,0.0,77.03718566894531,81.0,16794.83984375,-0.0,968.6295776367188,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,30516.95703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997560620307922,1.0,0.0,0.0,3.28130316734314,3.281322717666626,7.184326022979803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.341064453125,0.0,1321.7388916015625,1895.4371337890625,0.0,927.4423828125,0.8124176859855652,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719292163848877,0.3798978328704834,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.826301097869873,0.2371454983949661,0.2256471663713455,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453353643417358,0.2547387778759002,0.1792284399271011,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651228308677673,0.1876717358827591,0.1791908293962478,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886971235275269,0.2051575183868408,0.9296057224273682,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238147735595703,1.0,1.0,0.0,1.0,-2.2730510234832764,2.273046970367432,4.156691829848569e-06,1.7561089992523191,0.8789405226707458,0.8789405226707458,0.0,77.03718566894531,81.0,16794.83984375,-0.0,968.6295776367188,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,30516.95703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997560620307922,1.0,0.0,0.0,3.28130316734314,3.281322717666626,7.184326022979803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.341064453125,0.0,1321.7388916015625,1895.4371337890625,0.0,927.4423828125,0.8124176859855652,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732384920120239,0.3845447599887848,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246352076530457,0.238495871424675,0.2269290387630462,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416803479194641,0.2543478608131408,0.1789605319499969,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625550031661987,0.1880401074886322,0.1795548796653747,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.784444272518158,0.2043836861848831,0.92624169588089,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.425207257270813,1.0,1.0,0.0,1.0,-2.2762451171875,2.276240825653076,4.168381565250456e-06,1.7586073875427246,0.8693588972091675,0.8693588972091675,0.0,78.1864242553711,84.0,16908.0625,-0.0,976.340576171875,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.6171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601591169834137,1.0,0.0,0.0,3.2204434871673584,3.2204625606536865,6.920296300449991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.7373046875,0.0,1255.6014404296875,1895.4371337890625,0.0,937.6964721679688,0.7980520725250244,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732384920120239,0.3845447599887848,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246352076530457,0.238495871424675,0.2269290387630462,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416803479194641,0.2543478608131408,0.1789605319499969,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625550031661987,0.1880401074886322,0.1795548796653747,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.784444272518158,0.2043836861848831,0.92624169588089,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.425207257270813,1.0,1.0,0.0,1.0,-2.2762451171875,2.276240825653076,4.168381565250456e-06,1.7586073875427246,0.8693588972091675,0.8693588972091675,0.0,78.1864242553711,84.0,16908.0625,-0.0,976.340576171875,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.6171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601591169834137,1.0,0.0,0.0,3.2204434871673584,3.2204625606536865,6.920296300449991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.7373046875,0.0,1255.6014404296875,1895.4371337890625,0.0,937.6964721679688,0.7980520725250244,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739020705223083,0.3906592130661011,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221898078918457,0.2399763315916061,0.2283495962619781,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372775316238403,0.2540956139564514,0.178801417350769,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592568397521973,0.1885063499212265,0.1800272166728973,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793855667114258,0.2036900222301483,0.9233068823814392,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272862374782562,1.0,1.0,0.0,1.0,-2.2821452617645264,2.2821409702301025,4.19000616602716e-06,1.7632133960723877,0.8604006767272949,0.8604006767272949,0.0,79.7694320678711,87.0,17027.224609375,-0.0,988.5386962890624,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.11328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029156446456909,1.0,0.0,0.0,3.1439647674560547,3.143983125686645,6.595514037144312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.97900390625,0.0,1173.931396484375,1895.4371337890625,0.0,945.156982421875,0.7799124121665955,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739020705223083,0.3906592130661011,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221898078918457,0.2399763315916061,0.2283495962619781,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372775316238403,0.2540956139564514,0.178801417350769,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592568397521973,0.1885063499212265,0.1800272166728973,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793855667114258,0.2036900222301483,0.9233068823814392,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272862374782562,1.0,1.0,0.0,1.0,-2.2821452617645264,2.2821409702301025,4.19000616602716e-06,1.7632133960723877,0.8604006767272949,0.8604006767272949,0.0,79.7694320678711,87.0,17027.224609375,-0.0,988.5386962890624,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.11328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029156446456909,1.0,0.0,0.0,3.1439647674560547,3.143983125686645,6.595514037144312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.97900390625,0.0,1173.931396484375,1895.4371337890625,0.0,945.156982421875,0.7799124121665955,1.0,0.0,3.0,1.0,0.0
12044580,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740026831626892,0.3978189527988434,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192588686943054,0.2415777444839477,0.2298967093229293,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324532508850098,0.2539698183536529,0.1787402182817459,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.755543053150177,0.1890619993209839,0.1805964112281799,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738713026046753,0.203072503209114,0.920766830444336,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298904836177826,1.0,1.0,0.0,1.0,-2.290161609649658,2.2901573181152344,4.219473339617252e-06,1.7694668769836426,0.8521634340286255,0.8521634340286255,0.0,81.68537139892578,90.0,17151.599609375,-0.0,1004.2902221679688,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.8203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041897535324097,1.0,0.0,0.0,3.059412956237793,3.0594305992126465,6.245533654691826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.034423828125,0.0,1086.9033203125,1895.4371337890625,0.0,952.3802490234376,0.7597850561141968,1.0,0.0,3.0,1.0,0.0
12044640,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740026831626892,0.3978189527988434,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192588686943054,0.2415777444839477,0.2298967093229293,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324532508850098,0.2539698183536529,0.1787402182817459,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.755543053150177,0.1890619993209839,0.1805964112281799,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738713026046753,0.203072503209114,0.920766830444336,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298904836177826,1.0,1.0,0.0,1.0,-2.290161609649658,2.2901573181152344,4.219473339617252e-06,1.7694668769836426,0.8521634340286255,0.8521634340286255,0.0,81.68537139892578,90.0,17151.599609375,-0.0,1004.2902221679688,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.8203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041897535324097,1.0,0.0,0.0,3.059412956237793,3.0594305992126465,6.245533654691826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.034423828125,0.0,1086.9033203125,1895.4371337890625,0.0,952.3802490234376,0.7597850561141968,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.5738615393638611,0.4016892910003662,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176776766777039,0.242421418428421,0.2307137995958328,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299539089202881,0.2539509236812591,0.1787426024675369,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7536029815673828,0.1893710494041443,0.1809136718511581,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710265517234802,0.2027912884950637,0.9196333885192872,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313494861125946,1.0,1.0,0.0,1.0,-2.294814109802246,2.2948100566864014,4.2366236812085845e-06,1.7730950117111206,0.8485184907913208,0.8485184907913208,0.0,82.7437973022461,90.0,17207.689453125,-0.0,1013.2699584960938,1.0,283.1499938964844,284.5139465332031,289.9352111816406,291.0972595214844,293.1499938964844,293.1499938964844,283.1499938964844,28029.49609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048727631568909,1.0,0.0,0.0,3.007687330245972,3.007704257965088,6.036131594555627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.655517578125,0.0,1035.2320556640625,1895.4371337890625,0.0,956.2715454101562,0.7501927614212036,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5735997557640076,0.4057034850120544,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160527348518372,0.2432930618524551,0.2315607070922851,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.827430248260498,0.2539601624011993,0.1787674874067306,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516435384750366,0.189700186252594,0.181253045797348,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.768165111541748,0.2025284022092819,0.9185960292816162,285.1957397460937,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2047424316406,285.1981506347656,1.0,0.4328964948654175,1.0,1.0,0.0,1.0,-2.299844264984131,2.299840211868286,4.255205567460507e-06,1.7770168781280518,0.8447359800338745,0.8447359800338745,0.0,83.85750579833984,93.0,17280.22265625,-0.0,1022.8966674804688,1.0,283.1499938964844,284.5366516113281,289.9642944335937,291.1308288574219,293.1499938964844,293.1499938964844,283.1499938964844,27652.849609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056519746780396,1.0,0.0,0.0,2.9714670181274414,2.9714837074279785,5.891625960430247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.576904296875,0.0,1000.3895874023438,1895.4371337890625,0.0,960.7264404296876,0.7387722134590149,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729880332946777,0.4120262563228607,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135247230529785,0.244670033454895,0.2328984886407852,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235693573951721,0.2540259659290313,0.1788423508405685,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486581802368164,0.1902374625205993,0.1818056851625442,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638214230537415,0.2021633386611938,0.9171804785728456,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017822265625,285.238525390625,1.0,0.4353894889354706,1.0,1.0,0.0,1.0,-2.308099269866944,2.3080949783325195,4.285790510039078e-06,1.7834514379501345,0.8399546146392822,0.8399546146392822,0.0,85.64198303222656,93.0,17375.64453125,-0.0,1038.6097412109375,1.0,283.1499938964844,284.5785217285156,290.0079345703125,291.1805419921875,293.1499938964844,293.1499938964844,283.1499938964844,26774.443359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068956851959229,1.0,0.0,0.0,2.899585247039795,2.899600982666016,5.610028779301501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.97216796875,0.0,932.6309814453124,1895.4371337890625,0.0,967.8726196289062,0.7244189381599426,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727400779724121,0.4140650629997253,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127202391624451,0.2451168894767761,0.2333340793848037,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8223510980606079,0.2540583312511444,0.1788756251335144,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477225065231323,0.190415546298027,0.1819897145032882,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624616026878357,0.2020560503005981,0.9167764186859132,285.2474060058594,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008056640625,285.2499389648437,1.0,0.4362080693244934,1.0,1.0,0.0,1.0,-2.310847043991089,2.310842752456665,4.295996859582374e-06,1.7855932712554932,0.8381924033164978,0.8381924033164978,0.0,86.22530364990234,96.0,17411.998046875,-0.0,1043.8212890625,1.0,283.1499938964844,284.5899353027344,290.0218811035156,291.19677734375,293.1499938964844,293.1499938964844,283.1499938964844,26588.595703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073358654975891,1.0,0.0,0.0,2.882951498031616,2.882967233657837,5.545849148802517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.289306640625,0.0,917.5100708007812,1895.4371337890625,0.0,970.4122924804688,0.7175355553627014,1.0,0.0,3.0,1.0,0.0
12044940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.571448028087616,0.4227199852466583,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093610405921936,0.2470457702875137,0.2352116405963897,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172924518585205,0.2542582154273987,0.1790588796138763,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.743888258934021,0.1912043243646621,0.1828009933233261,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.756893515586853,0.2016550153493881,0.915297508239746,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.439753383398056,1.0,1.0,0.0,1.0,-2.322916507720948,2.3229122161865234,4.340975010563852e-06,1.7949987649917605,0.8326074481010437,0.8326074481010437,0.0,88.74267578125,99.0,17546.248046875,-0.0,1066.67138671875,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091820001602173,1.0,0.0,0.0,2.7957303524017334,2.7957451343536377,5.215355258769705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.007080078125,0.0,839.9180908203125,1895.4371337890625,0.0,981.1214599609376,0.6965067386627197,1.0,0.0,3.0,1.0,0.0
12045000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.571448028087616,0.4227199852466583,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093610405921936,0.2470457702875137,0.2352116405963897,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172924518585205,0.2542582154273987,0.1790588796138763,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.743888258934021,0.1912043243646621,0.1828009933233261,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.756893515586853,0.2016550153493881,0.915297508239746,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.439753383398056,1.0,1.0,0.0,1.0,-2.322916507720948,2.3229122161865234,4.340975010563852e-06,1.7949987649917605,0.8326074481010437,0.8326074481010437,0.0,88.74267578125,99.0,17546.248046875,-0.0,1066.67138671875,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091820001602173,1.0,0.0,0.0,2.7957303524017334,2.7957451343536377,5.215355258769705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.007080078125,0.0,839.9180908203125,1895.4371337890625,0.0,981.1214599609376,0.6965067386627197,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697258114814758,0.4315289258956909,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060436844825745,0.2490771859884262,0.2371895909309387,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122868537902832,0.2545549571514129,0.1793127655982971,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402096390724182,0.1920636594295501,0.1836827546358108,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515476942062378,0.20132577419281,0.9141544699668884,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434775710105896,1.0,1.0,0.0,1.0,-2.335865020751953,2.3358607292175293,4.3894983718928415e-06,1.805086970329285,0.8280490636825562,0.8280490636825562,0.0,91.37323760986328,102.0,17682.392578125,-0.0,1091.1512451171875,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111141443252563,1.0,0.0,0.0,2.71094822883606,2.7109622955322266,4.903834565084253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.669189453125,0.0,768.2896118164062,1895.4371337890625,0.0,992.4307861328124,0.6759483814239502,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697258114814758,0.4315289258956909,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060436844825745,0.2490771859884262,0.2371895909309387,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122868537902832,0.2545549571514129,0.1793127655982971,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402096390724182,0.1920636594295501,0.1836827546358108,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515476942062378,0.20132577419281,0.9141544699668884,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434775710105896,1.0,1.0,0.0,1.0,-2.335865020751953,2.3358607292175293,4.3894983718928415e-06,1.805086970329285,0.8280490636825562,0.8280490636825562,0.0,91.37323760986328,102.0,17682.392578125,-0.0,1091.1512451171875,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111141443252563,1.0,0.0,0.0,2.71094822883606,2.7109622955322266,4.903834565084253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.669189453125,0.0,768.2896118164062,1895.4371337890625,0.0,992.4307861328124,0.6759483814239502,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675493478775024,0.4403688907623291,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028630018234253,0.2512106001377105,0.2392654865980148,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073491454124451,0.2549451887607574,0.1796337664127349,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367364764213562,0.1929923444986343,0.1846321076154709,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464972138404846,0.2010873407125473,0.9133944511413574,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473411440849304,1.0,1.0,0.0,1.0,-2.349590539932251,2.349586248397827,4.4412377064873e-06,1.8157775402069087,0.8245815634727478,0.8245815634727478,0.0,94.0845947265625,105.0,17820.244140625,-0.0,1117.0660400390625,1.0,283.1499938964844,284.76544189453125,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.8125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130802035331726,1.0,0.0,0.0,2.6293094158172607,2.629322528839112,4.612928421465768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.283203125,0.0,702.756591796875,1895.4371337890625,0.0,1004.0433349609376,0.6560196280479431,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675493478775024,0.4403688907623291,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028630018234253,0.2512106001377105,0.2392654865980148,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073491454124451,0.2549451887607574,0.1796337664127349,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367364764213562,0.1929923444986343,0.1846321076154709,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464972138404846,0.2010873407125473,0.9133944511413574,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473411440849304,1.0,1.0,0.0,1.0,-2.349590539932251,2.349586248397827,4.4412377064873e-06,1.8157775402069087,0.8245815634727478,0.8245815634727478,0.0,94.0845947265625,105.0,17820.244140625,-0.0,1117.0660400390625,1.0,283.1499938964844,284.76544189453125,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.8125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130802035331726,1.0,0.0,0.0,2.6293094158172607,2.629322528839112,4.612928421465768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.283203125,0.0,702.756591796875,1895.4371337890625,0.0,1004.0433349609376,0.6560196280479431,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.566277027130127,0.4447669982910156,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013629913330078,0.2523162961006164,0.2403393536806106,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.804908275604248,0.2551747858524322,0.1798178106546402,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350876331329346,0.1934829801321029,0.1851311773061752,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7441021800041199,0.2010072469711303,0.9131873846054076,285.45001220703125,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.4532165527344,1.0,0.4493168890476227,1.0,1.0,0.0,1.0,-2.3567357063293457,2.3567311763763428,4.468296083359746e-06,1.821341872215271,0.8234233856201172,0.8234233856201172,0.0,95.46176147460938,105.0,17879.04296875,-0.0,1130.5294189453125,1.0,283.1499938964844,284.79986572265625,290.2186889648437,291.42364501953125,293.1499938964844,293.1499938964844,283.1499938964844,22469.11328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140456795692444,1.0,0.0,0.0,2.581862211227417,2.5818750858306885,4.44794551412997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.7099609375,0.0,666.1429443359375,1895.4371337890625,0.0,1009.784423828125,0.6471613645553589,1.0,0.0,3.0,1.0,0.0
12045360,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648603439331055,0.4491354823112488,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999348044395447,0.253448486328125,0.2414402365684509,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.802528977394104,0.2554274797439575,0.1800198405981063,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7335041165351868,0.1939914971590042,0.1856487542390823,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7417991757392883,0.2009535729885101,0.913104236125946,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.18218994140625,285.4811706542969,1.0,0.4513189792633056,1.0,1.0,0.0,1.0,-2.364070415496826,2.3640658855438232,4.496160272537964e-06,1.827053189277649,0.8222686648368835,0.8222686648368835,0.0,96.84921264648438,108.0,17960.07421875,-0.0,1144.3223876953125,1.0,283.1499938964844,284.827880859375,290.2466125488281,291.45672607421875,293.1499938964844,293.1499938964844,283.1499938964844,22009.7421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150601506233215,1.0,0.0,0.0,2.551233530044556,2.551245927810669,4.343039563536877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.895263671875,0.0,643.1498413085938,1895.4371337890625,0.0,1015.8440551757812,0.6368139386177063,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615653395652771,0.4577852189540863,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972768545150757,0.2557904422283172,0.2437138855457306,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979800701141357,0.2559996545314789,0.18046934902668,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305126786231995,0.1950602829456329,0.186732068657875,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374458312988281,0.2009204924106598,0.9132826328277588,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553920924663543,1.0,1.0,0.0,1.0,-2.379248142242432,2.3792436122894287,4.554106453724671e-06,1.8388707637786863,0.8211679458618164,0.8211679458618164,0.0,99.65286254882812,96.0,18101.708984375,-0.0,1172.8406982421875,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170529127120972,1.0,0.0,0.0,2.4768435955047607,2.4768552780151367,4.093459438081482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.5078125,0.0,589.0665893554688,1895.4371337890625,0.0,1027.828369140625,0.6183579564094543,1.0,0.0,3.0,1.0,0.0
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615653395652771,0.4577852189540863,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972768545150757,0.2557904422283172,0.2437138855457306,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979800701141357,0.2559996545314789,0.18046934902668,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305126786231995,0.1950602829456329,0.186732068657875,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374458312988281,0.2009204924106598,0.9132826328277588,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553920924663543,1.0,1.0,0.0,1.0,-2.379248142242432,2.3792436122894287,4.554106453724671e-06,1.8388707637786863,0.8211679458618164,0.8211679458618164,0.0,99.65286254882812,96.0,18101.708984375,-0.0,1172.8406982421875,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170529127120972,1.0,0.0,0.0,2.4768435955047607,2.4768552780151367,4.093459438081482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.5078125,0.0,589.0665893554688,1895.4371337890625,0.0,1027.828369140625,0.6183579564094543,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593575835227966,0.4537386000156402,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021891117095947,0.2581951320171356,0.2459258437156677,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010134696960449,0.2566217184066772,0.1808641105890274,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337106466293335,0.1961603462696075,0.1877225339412689,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.739423930644989,0.2009163945913314,0.9130415320396424,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539797306060791,1.0,1.0,0.0,1.0,-2.3784384727478027,2.3784339427948,4.551544407149777e-06,1.83853280544281,0.8211874961853027,0.8211874961853027,0.0,98.5458984375,84.0,18152.6640625,-0.0,1167.4217529296875,1.0,283.1499938964844,284.9494323730469,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188803911209106,1.0,0.0,0.0,2.4060068130493164,2.406018018722534,3.862664925691206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.279541015625,0.0,540.0070190429688,1895.4371337890625,0.0,1038.911865234375,0.6036276817321777,1.0,0.0,3.0,1.0,0.0
