time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593575835227966,0.4537386000156402,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021891117095947,0.2581951320171356,0.2459258437156677,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010134696960449,0.2566217184066772,0.1808641105890274,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337106466293335,0.1961603462696075,0.1877225339412689,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.739423930644989,0.2009163945913314,0.9130415320396424,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539797306060791,1.0,1.0,0.0,1.0,-2.3784384727478027,2.3784339427948,4.551544407149777e-06,1.83853280544281,0.8211874961853027,0.8211874961853027,0.0,98.5458984375,84.0,18152.6640625,-0.0,1167.4217529296875,1.0,283.1499938964844,284.9494323730469,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188803911209106,1.0,0.0,0.0,2.4060068130493164,2.406018018722534,3.862664925691206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.279541015625,0.0,540.0070190429688,1895.4371337890625,0.0,1038.911865234375,0.6036276817321777,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607781410217285,0.4395296573638916,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131255507469177,0.2606256902217865,0.2480666190385818,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101869821548462,0.2572497129440307,0.181194469332695,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421026825904846,0.1972694844007492,0.1886221021413803,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466970682144165,0.200943648815155,0.9124228954315186,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488270878791809,1.0,1.0,0.0,1.0,-2.3646841049194336,2.3646795749664307,4.499386250245152e-06,1.8280177116394043,0.8218334317207336,0.8218334317207336,0.0,94.35812377929688,87.0,18157.47265625,-0.0,1134.9625244140625,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203731894493103,1.0,0.0,0.0,2.368240594863892,2.368251323699951,3.742354977021023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.252197265625,0.0,514.7608032226562,1895.4371337890625,0.0,1048.03125,0.5943712592124939,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607781410217285,0.4395296573638916,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131255507469177,0.2606256902217865,0.2480666190385818,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101869821548462,0.2572497129440307,0.181194469332695,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421026825904846,0.1972694844007492,0.1886221021413803,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466970682144165,0.200943648815155,0.9124228954315186,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488270878791809,1.0,1.0,0.0,1.0,-2.3646841049194336,2.3646795749664307,4.499386250245152e-06,1.8280177116394043,0.8218334317207336,0.8218334317207336,0.0,94.35812377929688,87.0,18157.47265625,-0.0,1134.9625244140625,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203731894493103,1.0,0.0,0.0,2.368240594863892,2.368251323699951,3.742354977021023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.252197265625,0.0,514.7608032226562,1895.4371337890625,0.0,1048.03125,0.5943712592124939,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.564670741558075,0.430922120809555,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205627799034119,0.2630909085273742,0.2502928078174591,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159221410751343,0.2578853368759155,0.1815698146820068,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479690909385681,0.1983993500471115,0.189594954252243,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514037489891052,0.2010279148817062,0.9123254418373108,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465130865573883,1.0,1.0,0.0,1.0,-2.358506679534912,2.358502149581909,4.475717560126213e-06,1.8231056928634644,0.8230186104774475,0.8230186104774475,0.0,91.939453125,90.0,18202.298828125,-0.0,1118.345703125,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215837597846985,1.0,0.0,0.0,2.346158981323242,2.3461694717407227,3.67289260339021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.4521484375,0.0,500.093505859375,1895.4371337890625,0.0,1055.4700927734375,0.5888858437538147,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.564670741558075,0.430922120809555,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205627799034119,0.2630909085273742,0.2502928078174591,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159221410751343,0.2578853368759155,0.1815698146820068,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479690909385681,0.1983993500471115,0.189594954252243,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514037489891052,0.2010279148817062,0.9123254418373108,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465130865573883,1.0,1.0,0.0,1.0,-2.358506679534912,2.358502149581909,4.475717560126213e-06,1.8231056928634644,0.8230186104774475,0.8230186104774475,0.0,91.939453125,90.0,18202.298828125,-0.0,1118.345703125,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215837597846985,1.0,0.0,0.0,2.346158981323242,2.3461694717407227,3.67289260339021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.4521484375,0.0,500.093505859375,1895.4371337890625,0.0,1055.4700927734375,0.5888858437538147,1.0,0.0,3.0,1.0,0.0
12045900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5665938258171082,0.4286750555038452,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230767846107483,0.264333575963974,0.2514387369155884,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175680041313171,0.2582042515277862,0.1817751228809356,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498651742935181,0.1989665329456329,0.1901076287031173,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.752695620059967,0.2010718286037445,0.912420928478241,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.21630859375,285.6607360839844,1.0,0.4460775554180145,1.0,1.0,0.0,1.0,-2.358158826828003,2.358154296875,4.474394245335134e-06,1.8228334188461304,0.8239091038703918,0.8239091038703918,0.0,91.3560028076172,90.0,18241.87890625,-0.0,1115.6160888671875,1.0,283.1499938964844,285.0121154785156,290.4673767089844,291.70477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18445.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222654581069946,1.0,0.0,0.0,2.339207649230957,2.339218139648437,3.6511602274913457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.53466796875,0.0,495.431396484375,1895.4371337890625,0.0,1059.676025390625,0.5871312618255615,1.0,0.0,3.0,1.0,0.0
12045960,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.9990000128746032,0.5683213472366333,0.4274616837501526,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249853253364563,0.2655806541442871,0.2525998950004577,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8186013102531433,0.2585228383541107,0.1819880604743957,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7512086629867554,0.19953253865242,0.1906303614377975,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7534191012382507,0.2011112868785858,0.9125484228134156,285.6695556640625,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705627441406,1.0,0.4460392892360687,1.0,1.0,0.0,1.0,-2.359130859375,2.359126329421997,4.478085429582279e-06,1.823590517044068,0.8247565031051636,0.8247565031051636,0.0,91.07859802246094,93.0,18289.36328125,-0.0,1115.5811767578125,1.0,283.1499938964844,285.020751953125,290.48663330078125,291.7274475097656,293.1499938964844,293.1499938964844,283.1499938964844,18310.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230947971343994,1.0,0.0,0.0,2.334725141525269,2.334735631942749,3.637180725490907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.764404296875,0.0,492.2236022949219,1895.4371337890625,0.0,1064.8089599609375,0.5859428644180298,1.0,0.0,3.0,1.0,0.0
12046020,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705453753471375,0.4273277223110199,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270673751831055,0.267683744430542,0.2545775473117828,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8192062973976135,0.2590566873550415,0.1823588907718658,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524157762527466,0.2004784643650055,0.1915235519409179,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7535733580589294,0.2011783719062805,0.9128400087356568,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.2331848144531,285.68585205078125,1.0,0.446707010269165,1.0,1.0,0.0,1.0,-2.363211870193481,2.3632073402404785,4.49359868071042e-06,1.8267700672149656,0.8267368674278259,0.8267368674278259,0.0,91.1728057861328,93.0,18381.29296875,-0.0,1120.498291015625,1.0,283.1499938964844,285.0335388183594,290.5165405273437,291.7640075683594,293.1499938964844,293.1499938964844,283.1499938964844,18141.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248900294303894,1.0,0.0,0.0,2.3308231830596924,2.3308334350585938,3.625033286880353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.774658203125,0.0,489.155029296875,1895.4371337890625,0.0,1075.98193359375,0.5848312973976135,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708675980567932,0.427533209323883,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273270726203918,0.2680853903293609,0.2549575865268707,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.819184422492981,0.2591582238674164,0.1824311017990112,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525166273117065,0.2006578147411346,0.1916952729225158,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534739971160889,0.20119109749794,0.9129067659378052,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.23455810546875,285.68853759765625,1.0,0.4469231367111206,1.0,1.0,0.0,1.0,-2.364287853240967,2.364283323287964,4.497694590099854e-06,1.827608704566956,0.8269569873809814,0.8269569873809814,0.0,91.25870513916016,96.0,18400.35546875,-0.0,1122.0433349609375,1.0,283.1499938964844,285.03570556640625,290.5218200683594,291.77069091796875,293.1499938964844,293.1499938964844,283.1499938964844,18112.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252896785736084,1.0,0.0,0.0,2.330610513687134,2.330620765686035,3.624371913701907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.02587890625,0.0,488.8771057128906,1895.4371337890625,0.0,1078.4805908203125,0.5847413539886475,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721802115440369,0.430192083120346,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281376957893372,0.2706032395362854,0.2573534548282623,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182367086410522,0.259791612625122,0.1828916668891906,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523766756057739,0.2017723768949508,0.1927762329578399,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520934343338013,0.2012675702571869,0.9133798480033876,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.448801040649414,1.0,1.0,0.0,1.0,-2.3727781772613525,2.3727736473083496,4.530076239461778e-06,1.834224224090576,0.829553484916687,0.829553484916687,0.0,92.20220184326172,99.0,18526.6484375,-0.0,1135.3507080078125,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281441450119019,1.0,0.0,0.0,2.3316752910614014,2.3316855430603027,3.627684463936021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.51416015625,0.0,488.67138671875,1895.4371337890625,0.0,1096.4471435546875,0.5847679376602173,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721802115440369,0.430192083120346,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281376957893372,0.2706032395362854,0.2573534548282623,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182367086410522,0.259791612625122,0.1828916668891906,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523766756057739,0.2017723768949508,0.1927762329578399,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520934343338013,0.2012675702571869,0.9133798480033876,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.448801040649414,1.0,1.0,0.0,1.0,-2.3727781772613525,2.3727736473083496,4.530076239461778e-06,1.834224224090576,0.829553484916687,0.829553484916687,0.0,92.20220184326172,99.0,18526.6484375,-0.0,1135.3507080078125,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281441450119019,1.0,0.0,0.0,2.3316752910614014,2.3316855430603027,3.627684463936021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.51416015625,0.0,488.67138671875,1895.4371337890625,0.0,1096.4471435546875,0.5847679376602173,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723878145217896,0.4347356557846069,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278491497039795,0.2731331288814544,0.2597799003124237,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161891102790833,0.2604236006736755,0.1833652704954147,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511976957321167,0.2028752863407135,0.1938654780387878,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496998906135559,0.201335072517395,0.9139086604118348,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513995051383972,1.0,1.0,0.0,1.0,-2.383662462234497,2.383657932281494,4.5717642933595926e-06,1.842704176902771,0.8324798345565796,0.8324798345565796,0.0,93.71150970458984,102.0,18661.767578125,-0.0,1153.75390625,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631446123123169,1.0,0.0,0.0,2.336456298828125,2.336466789245605,3.642576871243364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.81787109375,0.0,490.7052917480469,1895.4371337890625,0.0,1117.4903564453125,0.5856735110282898,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723878145217896,0.4347356557846069,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278491497039795,0.2731331288814544,0.2597799003124237,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161891102790833,0.2604236006736755,0.1833652704954147,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511976957321167,0.2028752863407135,0.1938654780387878,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496998906135559,0.201335072517395,0.9139086604118348,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513995051383972,1.0,1.0,0.0,1.0,-2.383662462234497,2.383657932281494,4.5717642933595926e-06,1.842704176902771,0.8324798345565796,0.8324798345565796,0.0,93.71150970458984,102.0,18661.767578125,-0.0,1153.75390625,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631446123123169,1.0,0.0,0.0,2.336456298828125,2.336466789245605,3.642576871243364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.81787109375,0.0,490.7052917480469,1895.4371337890625,0.0,1117.4903564453125,0.5856735110282898,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715954303741455,0.4406306445598602,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268016576766968,0.2756743431091308,0.2622312605381012,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133658170700073,0.2610544860363006,0.1838485598564148,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493099570274353,0.2039662897586822,0.1949577629566192,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466329336166382,0.2013933658599853,0.9144611358642578,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545150697231293,1.0,1.0,0.0,1.0,-2.396244764328003,2.396239995956421,4.620198524207808e-06,1.8525042533874512,0.8356723785400391,0.8356723785400391,0.0,95.64134979248048,105.0,18801.087890625,-0.0,1175.97412109375,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634966254234314,1.0,0.0,0.0,2.343933343887329,2.3439438343048096,3.665927579277195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.80859375,0.0,494.3743286132813,1895.4371337890625,0.0,1140.226318359375,0.5872160792350769,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715954303741455,0.4406306445598602,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268016576766968,0.2756743431091308,0.2622312605381012,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133658170700073,0.2610544860363006,0.1838485598564148,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493099570274353,0.2039662897586822,0.1949577629566192,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466329336166382,0.2013933658599853,0.9144611358642578,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545150697231293,1.0,1.0,0.0,1.0,-2.396244764328003,2.396239995956421,4.620198524207808e-06,1.8525042533874512,0.8356723785400391,0.8356723785400391,0.0,95.64134979248048,105.0,18801.087890625,-0.0,1175.97412109375,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634966254234314,1.0,0.0,0.0,2.343933343887329,2.3439438343048096,3.665927579277195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.80859375,0.0,494.3743286132813,1895.4371337890625,0.0,1140.226318359375,0.5872160792350769,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.5708052515983582,0.4439499974250793,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260799646377563,0.2769492864608764,0.2634649872779846,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117416501045227,0.2613695859909057,0.1840930134057998,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481849789619446,0.2045076191425323,0.1955039501190185,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.744937002658844,0.2014248371124267,0.9147552847862244,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7369384765625,1.0,0.4562186896800995,1.0,1.0,0.0,1.0,-2.403017282485962,2.403012752532959,4.646376055461587e-06,1.8577778339385984,0.837415337562561,0.837415337562561,0.0,96.7280502319336,105.0,18871.1328125,-0.0,1188.21923828125,1.0,283.1499938964844,285.0699768066406,290.5994873046875,291.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17777.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367531418800354,1.0,0.0,0.0,2.348346710205078,2.3483572006225586,3.679745645968069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.80126953125,0.0,496.6556091308594,1895.4371337890625,0.0,1151.885498046875,0.5881546139717102,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9990000128746032,0.5697503089904785,0.4474607110023498,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252626061439514,0.2782273888587951,0.2647038996219635,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.810006320476532,0.2616846561431885,0.1843390315771103,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7469748854637146,0.2050463855266571,0.1960498690605163,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431716918945312,0.2014582902193069,0.9150733351707458,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580008685588836,1.0,1.0,0.0,1.0,-2.4100563526153564,2.410051822662353,4.6736636249988806e-06,1.863257884979248,0.8390741348266602,0.8390741348266602,0.0,97.88123321533205,108.0,18941.646484375,-0.0,1201.110595703125,1.0,283.1499938964844,285.0731201171875,290.6051330566406,291.8929748535156,293.1499938964844,293.1499938964844,283.1499938964844,17748.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638534665107727,1.0,0.0,0.0,2.3533854484558105,2.353395938873291,3.695553516536165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.5234375,0.0,499.264404296875,1895.4371337890625,0.0,1163.5882568359375,0.5892260670661926,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669788122177124,0.4549252092838287,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234215378761292,0.2807908952236175,0.2671946883201599,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062644600868225,0.2623133659362793,0.1848345100879669,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.744378924369812,0.2061157077550888,0.1971398442983627,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394967079162598,0.2015153616666793,0.9157185554504396,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617407023906708,1.0,1.0,0.0,1.0,-2.4246957302093506,2.424690961837769,4.730674845632166e-06,1.87465250492096,0.8426226377487183,0.8426226377487183,0.0,100.34918975830078,111.0,19081.095703125,-0.0,1228.42919921875,1.0,283.1499938964844,285.0785217285156,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420660614967346,1.0,0.0,0.0,2.3642265796661377,2.364237070083618,3.72968003148344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.07470703125,0.0,505.0452880859375,1895.4371337890625,0.0,1187.0146484375,0.5915668606758118,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669788122177124,0.4549252092838287,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234215378761292,0.2807908952236175,0.2671946883201599,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062644600868225,0.2623133659362793,0.1848345100879669,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.744378924369812,0.2061157077550888,0.1971398442983627,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394967079162598,0.2015153616666793,0.9157185554504396,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617407023906708,1.0,1.0,0.0,1.0,-2.4246957302093506,2.424690961837769,4.730674845632166e-06,1.87465250492096,0.8426226377487183,0.8426226377487183,0.0,100.34918975830078,111.0,19081.095703125,-0.0,1228.42919921875,1.0,283.1499938964844,285.0785217285156,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420660614967346,1.0,0.0,0.0,2.3642265796661377,2.364237070083618,3.72968003148344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.07470703125,0.0,505.0452880859375,1895.4371337890625,0.0,1187.0146484375,0.5915668606758118,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634304285049438,0.462865948677063,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213744759559631,0.2833593189716339,0.2696978747844696,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022459149360657,0.2629375159740448,0.185332179069519,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416187524795532,0.2071707844734192,0.1982237547636032,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356695532798767,0.2015353143215179,0.9162598848342896,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656498730182647,1.0,1.0,0.0,1.0,-2.439793348312378,2.439788579940796,4.7898383854771964e-06,1.8864002227783203,0.8462678790092468,0.8462678790092468,0.0,102.99871063232422,99.0,19217.42578125,-0.0,1257.3533935546875,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455105543136597,1.0,0.0,0.0,2.376049041748047,2.3760597705841064,3.767074190363928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.5126953125,0.0,511.4903564453125,1895.4371337890625,0.0,1210.1539306640625,0.5941437482833862,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634304285049438,0.462865948677063,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213744759559631,0.2833593189716339,0.2696978747844696,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022459149360657,0.2629375159740448,0.185332179069519,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416187524795532,0.2071707844734192,0.1982237547636032,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356695532798767,0.2015353143215179,0.9162598848342896,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656498730182647,1.0,1.0,0.0,1.0,-2.439793348312378,2.439788579940796,4.7898383854771964e-06,1.8864002227783203,0.8462678790092468,0.8462678790092468,0.0,102.99871063232422,99.0,19217.42578125,-0.0,1257.3533935546875,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455105543136597,1.0,0.0,0.0,2.376049041748047,2.3760597705841064,3.767074190363928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.5126953125,0.0,511.4903564453125,1895.4371337890625,0.0,1210.1539306640625,0.5941437482833862,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606692433357239,0.4585360288619995,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260104060173035,0.2858892679214477,0.2720474004745483,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053931593894958,0.2635168731212616,0.1857114285230636,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448914647102356,0.2081731110811233,0.1991384029388427,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377161979675293,0.2014750093221664,0.9158612489700316,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641210734844208,1.0,1.0,0.0,1.0,-2.4385104179382324,2.4385056495666504,4.785357759828912e-06,1.8856985569000244,0.849804162979126,0.849804162979126,0.0,101.78689575195312,87.0,19254.876953125,-0.0,1250.772705078125,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486572623252869,1.0,0.0,0.0,2.3883838653564453,2.388394355773926,3.806287338647962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.88037109375,0.0,518.3634643554688,1895.4371337890625,0.0,1231.538818359375,0.5968544483184814,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606692433357239,0.4585360288619995,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260104060173035,0.2858892679214477,0.2720474004745483,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053931593894958,0.2635168731212616,0.1857114285230636,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448914647102356,0.2081731110811233,0.1991384029388427,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377161979675293,0.2014750093221664,0.9158612489700316,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641210734844208,1.0,1.0,0.0,1.0,-2.4385104179382324,2.4385056495666504,4.785357759828912e-06,1.8856985569000244,0.849804162979126,0.849804162979126,0.0,101.78689575195312,87.0,19254.876953125,-0.0,1250.772705078125,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486572623252869,1.0,0.0,0.0,2.3883838653564453,2.388394355773926,3.806287338647962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.88037109375,0.0,518.3634643554688,1895.4371337890625,0.0,1231.538818359375,0.5968544483184814,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611960291862488,0.4443114101886749,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362531065940857,0.2883839607238769,0.2742554545402527,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142060041427612,0.2640518844127655,0.1859808713197708,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533522248268127,0.2091335952281952,0.199904054403305,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447637915611267,0.2014078199863433,0.9148259162902832,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.458891898393631,1.0,1.0,0.0,1.0,-2.4240827560424805,2.4240779876708984,4.72918918603682e-06,1.874658465385437,0.8530011177062988,0.8530011177062988,0.0,97.52056884765624,90.0,19202.07421875,-0.0,1216.0078125,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505616307258606,1.0,0.0,0.0,2.4005351066589355,2.400545835494995,3.845116225420498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.91650390625,0.0,525.2963256835938,1895.4371337890625,0.0,1244.593505859375,0.5995507836341858,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611960291862488,0.4443114101886749,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362531065940857,0.2883839607238769,0.2742554545402527,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142060041427612,0.2640518844127655,0.1859808713197708,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533522248268127,0.2091335952281952,0.199904054403305,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447637915611267,0.2014078199863433,0.9148259162902832,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.458891898393631,1.0,1.0,0.0,1.0,-2.4240827560424805,2.4240779876708984,4.72918918603682e-06,1.874658465385437,0.8530011177062988,0.8530011177062988,0.0,97.52056884765624,90.0,19202.07421875,-0.0,1216.0078125,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505616307258606,1.0,0.0,0.0,2.4005351066589355,2.400545835494995,3.845116225420498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.91650390625,0.0,525.2963256835938,1895.4371337890625,0.0,1244.593505859375,0.5995507836341858,1.0,0.0,3.0,1.0,0.0
12047100,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625459551811218,0.4391642808914184,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8403964638710022,0.289638340473175,0.2753784656524658,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174335956573486,0.2643203139305115,0.1861260831356048,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7566982507705688,0.2096173465251922,0.2003031969070434,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474352717399597,0.2014073431491851,0.9145046472549438,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574455618858337,1.0,1.0,0.0,1.0,-2.4195046424865723,2.4195001125335693,4.71111661681789e-06,1.8709841966629028,0.8545392751693726,0.8545392751693726,0.0,96.02037811279295,90.0,19184.095703125,-0.0,1204.4600830078125,1.0,283.1499938964844,285.0565185546875,290.6051025390625,291.91680908203125,293.1499938964844,293.1499938964844,283.1499938964844,17685.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508886218070984,1.0,0.0,0.0,2.4063162803649902,2.406327247619629,3.863659401304176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.37060546875,0.0,528.6652221679688,1895.4371337890625,0.0,1246.8433837890625,0.6008460521697998,1.0,0.0,3.0,1.0,0.0
12047160,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.5639540553092957,0.4357565343379974,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.8435829281806946,0.2909029722213745,0.2765303254127502,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196672797203064,0.2645942270755768,0.1862892806529998,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591553330421448,0.2101062983274459,0.2007276564836502,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.749262273311615,0.2014263123273849,0.9143837690353394,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328491210937,1.0,0.456519603729248,1.0,1.0,0.0,1.0,-2.4173524379730225,2.4173476696014404,4.70269833385828e-06,1.8692920207977293,0.8559321165084839,0.8559321165084839,0.0,95.0666046142578,93.0,19182.41015625,-0.0,1198.0205078125,1.0,283.1499938964844,285.0515441894531,290.6000366210937,291.9107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17688.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509346961975098,1.0,0.0,0.0,2.4121294021606445,2.412140130996704,3.882348948991421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.8740234375,0.0,532.0262451171875,1895.4371337890625,0.0,1247.160888671875,0.6021397113800049,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662242770195007,0.4324104487895965,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.847772479057312,0.2932542562484741,0.2787030041217804,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221046924591064,0.2651127576828003,0.1866214424371719,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621095776557922,0.2110152393579483,0.2015483975410461,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7511323094367981,0.2014831751585006,0.9144479036331176,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2381286621094,285.727783203125,1.0,0.4559795260429382,1.0,1.0,0.0,1.0,-2.417400360107422,2.41739559173584,4.702826117863879e-06,1.869297981262207,0.8586373925209045,0.8586373925209045,0.0,94.20584106445312,93.0,19201.033203125,-0.0,1194.532958984375,1.0,283.1499938964844,285.0450744628906,290.593017578125,291.9032592773437,293.1499938964844,293.1499938964844,283.1499938964844,17702.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508355140686035,1.0,0.0,0.0,2.4222989082336426,2.422309875488281,3.915154138667276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.74169921875,0.0,537.9911499023438,1895.4371337890625,0.0,1246.4781494140625,0.6044148206710815,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663880109786987,0.4322744309902191,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8480449914932251,0.2934600710868835,0.27889484167099,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222275376319885,0.2651587128639221,0.1866521090269088,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622806429862976,0.2110947221517563,0.2016218304634094,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512127161026001,0.201488584280014,0.914464831352234,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384338378906,285.7274780273437,1.0,0.4559933543205261,1.0,1.0,0.0,1.0,-2.4176125526428223,2.41760778427124,4.70364739157958e-06,1.8694603443145752,0.8587183952331543,0.8587183952331543,0.0,94.17770385742188,96.0,19203.822265625,-0.0,1194.6639404296875,1.0,283.1499938964844,285.0446472167969,290.592529296875,291.9028015136719,293.1499938964844,293.1499938964844,283.1499938964844,17703.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508349776268005,1.0,0.0,0.0,2.423180103302002,2.4231910705566406,3.918002846603486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.732421875,0.0,538.5065307617188,1895.4371337890625,0.0,1246.4742431640625,0.6046112179756165,1.0,0.0,3.0,1.0,0.0
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678542256355286,0.4323068857192993,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503941893577576,0.296048492193222,0.2813258469104767,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227626085281372,0.2657438218593597,0.1870559006929397,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634365558624268,0.2120924890041351,0.2025616019964218,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.751274585723877,0.2015562206506729,0.9147678017616272,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568365514278412,1.0,1.0,0.0,1.0,-2.422546863555908,2.422542095184326,4.7228181756509e-06,1.8732643127441408,0.8613659739494324,0.8613659739494324,0.0,94.34362030029295,99.0,19250.7421875,-0.0,1201.101318359375,1.0,283.1499938964844,285.04083251953125,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511200666427612,1.0,0.0,0.0,2.433669328689575,2.433680295944214,3.951996347950626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.4287109375,0.0,544.7150268554688,1895.4371337890625,0.0,1248.4376220703125,0.606960117816925,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678542256355286,0.4323068857192993,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503941893577576,0.296048492193222,0.2813258469104767,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227626085281372,0.2657438218593597,0.1870559006929397,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634365558624268,0.2120924890041351,0.2025616019964218,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.751274585723877,0.2015562206506729,0.9147678017616272,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568365514278412,1.0,1.0,0.0,1.0,-2.422546863555908,2.422542095184326,4.7228181756509e-06,1.8732643127441408,0.8613659739494324,0.8613659739494324,0.0,94.34362030029295,99.0,19250.7421875,-0.0,1201.101318359375,1.0,283.1499938964844,285.04083251953125,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511200666427612,1.0,0.0,0.0,2.433669328689575,2.433680295944214,3.951996347950626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.4287109375,0.0,544.7150268554688,1895.4371337890625,0.0,1248.4376220703125,0.606960117816925,1.0,0.0,3.0,1.0,0.0
