time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972206473350525,0.3671896457672119,0.3339989781379699,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.910640299320221,0.5530168414115906,0.5261400938034058,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934833407402039,0.5244324207305908,0.3680683970451355,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596811056137085,0.3177165687084198,0.3050301671028137,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674216985702515,0.2135248482227325,0.981722891330719,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.594933271408081,1.0,1.0,0.0,1.0,-3.0197410583496094,3.019733667373657,7.328262199735036e-06,2.330987930297852,0.8992229700088501,0.8992229700088501,0.0,189.7739105224609,197.0,34448.4296875,0.0,2551.283935546875,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791983723640442,1.0,0.0,0.0,3.645381212234497,3.6454052925109854,8.86705095126672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.5302734375,0.0,1797.337646484375,1895.4371337890625,0.0,3209.06787109375,0.9042308330535888,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962954640388489,0.3681991398334503,0.3347271382808685,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092819094657898,0.5541191101074219,0.526941180229187,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946715593338013,0.5296770334243774,0.3715559542179107,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592695951461792,0.319139152765274,0.3062257170677185,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669085025787354,0.2143866568803787,0.9850224256515504,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974945425987244,1.0,1.0,0.0,1.0,-3.0311670303344727,3.0311596393585205,7.383649062830955e-06,2.339733362197876,0.904863178730011,0.904863178730011,0.0,191.67648315429688,200.0,33753.3125,0.0,2582.818359375,1.0,281.841796875,284.045654296875,290.9683532714844,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625923991203308,1.0,0.0,0.0,3.655372381210327,3.655396461486816,8.915723128666286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.2529296875,0.0,1808.230224609375,1895.4371337890625,0.0,3053.320556640625,0.9063016772270204,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962954640388489,0.3681991398334503,0.3347271382808685,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092819094657898,0.5541191101074219,0.526941180229187,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946715593338013,0.5296770334243774,0.3715559542179107,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592695951461792,0.319139152765274,0.3062257170677185,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669085025787354,0.2143866568803787,0.9850224256515504,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974945425987244,1.0,1.0,0.0,1.0,-3.0311670303344727,3.0311596393585205,7.383649062830955e-06,2.339733362197876,0.904863178730011,0.904863178730011,0.0,191.67648315429688,200.0,33753.3125,0.0,2582.818359375,1.0,281.841796875,284.045654296875,290.9683532714844,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625923991203308,1.0,0.0,0.0,3.655372381210327,3.655396461486816,8.915723128666286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.2529296875,0.0,1808.230224609375,1895.4371337890625,0.0,3053.320556640625,0.9063016772270204,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937358617782593,0.3675681948661804,0.3348122835159302,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.906258761882782,0.5536254644393921,0.5271832346916199,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.894135057926178,0.5331670641899109,0.3744979500770569,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576601505279541,0.3196766376495361,0.3071942627429962,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.665405809879303,0.21470408141613,0.98812997341156,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002395153045654,1.0,1.0,0.0,1.0,-3.040012121200561,3.0400044918060303,7.427277978422353e-06,2.346761703491211,0.9040732383728028,0.9040732383728028,0.0,194.58995056152344,203.0,34408.640625,0.0,2614.828125,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770370483398438,1.0,0.0,0.0,3.661738634109497,3.6617627143859854,8.946805110099376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.5556640625,0.0,1817.8597412109373,1895.4371337890625,0.0,3188.806884765625,0.9077911376953124,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937358617782593,0.3675681948661804,0.3348122835159302,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.906258761882782,0.5536254644393921,0.5271832346916199,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.894135057926178,0.5331670641899109,0.3744979500770569,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576601505279541,0.3196766376495361,0.3071942627429962,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.665405809879303,0.21470408141613,0.98812997341156,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002395153045654,1.0,1.0,0.0,1.0,-3.040012121200561,3.0400044918060303,7.427277978422353e-06,2.346761703491211,0.9040732383728028,0.9040732383728028,0.0,194.58995056152344,203.0,34408.640625,0.0,2614.828125,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770370483398438,1.0,0.0,0.0,3.661738634109497,3.6617627143859854,8.946805110099376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.5556640625,0.0,1817.8597412109373,1895.4371337890625,0.0,3188.806884765625,0.9077911376953124,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911919951438904,0.3666021227836609,0.3342343270778656,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034613370895386,0.552623987197876,0.5265797972679138,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.89258873462677,0.5342313647270203,0.3754668831825256,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558109164237976,0.3194586932659149,0.3072353899478912,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636503338813782,0.214479848742485,0.9881335496902466,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.6013650894165039,1.0,1.0,0.0,1.0,-3.039816379547119,3.039808988571167,7.426481715810951e-06,2.3466782569885254,0.9016574025154114,0.9016574025154114,0.0,196.63650512695312,203.0,34993.17578125,0.0,2625.06005859375,1.0,281.3008728027344,283.6061706542969,291.1271667480469,293.475341796875,293.1499938964844,293.1499938964844,281.25,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880226016044617,1.0,0.0,0.0,3.66156530380249,3.66158938407898,8.945957574724162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.08447265625,0.0,1818.8504638671875,1895.4371337890625,0.0,3291.7099609375,0.9078009724617004,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879816889762878,0.3653503358364105,0.333277016878128,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9000412821769714,0.551254153251648,0.5255049467086792,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8903726935386658,0.534994900226593,0.3761209845542907,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.753399670124054,0.3189811408519745,0.3069694936275482,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.6613280773162842,0.2140286266803741,0.9869688749313354,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.7756652832031,1.0,0.6022508144378662,1.0,1.0,0.0,1.0,-3.036444664001465,3.0364372730255127,7.410124453599565e-06,2.344121217727661,0.8997961282730103,0.8997961282730103,0.0,198.9603271484375,206.0,34949.9609375,0.0,2630.608154296875,1.0,281.2580261230469,283.54522705078125,291.10125732421875,293.4036865234375,293.1499938964844,293.1499938964844,280.95001220703125,36114.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928520679473877,1.0,0.0,0.0,3.6583430767059326,3.658367156982422,8.930219905778358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.73828125,0.0,1815.6827392578125,1895.4371337890625,0.0,3336.86962890625,0.9071998596191406,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813857793807983,0.3625123500823974,0.3310253322124481,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929843902587891,0.5480244159698486,0.5228203535079956,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857848048210144,0.536132276058197,0.3771407008171081,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483615875244141,0.3176300823688507,0.3060165345668793,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563555002212524,0.2127434164285659,0.9827154874801636,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034654974937439,1.0,1.0,0.0,1.0,-3.025482654571533,3.025475263595581,7.356766218435951e-06,2.335679054260254,0.892649233341217,0.892649233341217,0.0,203.5179443359375,209.0,35550.94140625,0.0,2633.0810546875,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039655923843384,1.0,0.0,0.0,3.643564224243164,3.643588304519653,8.858214073370618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.85205078125,0.0,1798.9852294921875,1895.4371337890625,0.0,3440.520751953125,0.9041024446487428,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813857793807983,0.3625123500823974,0.3310253322124481,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929843902587891,0.5480244159698486,0.5228203535079956,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857848048210144,0.536132276058197,0.3771407008171081,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483615875244141,0.3176300823688507,0.3060165345668793,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563555002212524,0.2127434164285659,0.9827154874801636,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034654974937439,1.0,1.0,0.0,1.0,-3.025482654571533,3.025475263595581,7.356766218435951e-06,2.335679054260254,0.892649233341217,0.892649233341217,0.0,203.5179443359375,209.0,35550.94140625,0.0,2633.0810546875,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039655923843384,1.0,0.0,0.0,3.643564224243164,3.643588304519653,8.858214073370618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.85205078125,0.0,1798.9852294921875,1895.4371337890625,0.0,3440.520751953125,0.9041024446487428,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770854830741882,0.3613843619823456,0.3296243250370025,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882389068603516,0.5464977622032166,0.520957350730896,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.883547842502594,0.5391053557395935,0.37886643409729,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450775504112244,0.3172447979450226,0.3054379820823669,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529334783554077,0.2120939195156097,0.9792358875274658,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044852137565613,1.0,1.0,0.0,1.0,-3.018740653991699,3.018733263015747,7.323532827285817e-06,2.3302690982818604,0.8910725116729736,0.8910725116729736,0.0,206.69949340820312,212.0,34499.265625,0.0,2636.542236328125,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850969672203064,1.0,0.0,0.0,3.630246639251709,3.6302707195281982,8.793577421783993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.1884765625,0.0,1780.9388427734375,1895.4371337890625,0.0,3264.326416015625,0.9011034965515136,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770854830741882,0.3613843619823456,0.3296243250370025,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882389068603516,0.5464977622032166,0.520957350730896,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.883547842502594,0.5391053557395935,0.37886643409729,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450775504112244,0.3172447979450226,0.3054379820823669,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529334783554077,0.2120939195156097,0.9792358875274658,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044852137565613,1.0,1.0,0.0,1.0,-3.018740653991699,3.018733263015747,7.323532827285817e-06,2.3302690982818604,0.8910725116729736,0.8910725116729736,0.0,206.69949340820312,212.0,34499.265625,0.0,2636.542236328125,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850969672203064,1.0,0.0,0.0,3.630246639251709,3.6302707195281982,8.793577421783993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.1884765625,0.0,1780.9388427734375,1895.4371337890625,0.0,3264.326416015625,0.9011034965515136,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758508324623108,0.3618092536926269,0.3297809064388275,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866245150566101,0.54671710729599,0.5208776593208313,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.884381115436554,0.5437278747558594,0.3818787932395935,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443174123764038,0.31807541847229,0.306026816368103,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.651994526386261,0.2124527543783188,0.9800761938095092,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061843633651733,1.0,1.0,0.0,1.0,-3.0241615772247314,3.02415418624878,7.349574389081681e-06,2.3343324661254883,0.8928393721580505,0.8928393721580505,0.0,208.42938232421875,215.0,33682.84765625,0.0,2655.900634765625,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640722036361694,1.0,0.0,0.0,3.625289678573608,3.625313520431519,8.769579267209338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.58837890625,0.0,1772.57177734375,1895.4371337890625,0.0,3067.201904296875,0.8998513221740723,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758508324623108,0.3618092536926269,0.3297809064388275,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866245150566101,0.54671710729599,0.5208776593208313,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.884381115436554,0.5437278747558594,0.3818787932395935,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443174123764038,0.31807541847229,0.306026816368103,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.651994526386261,0.2124527543783188,0.9800761938095092,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061843633651733,1.0,1.0,0.0,1.0,-3.0241615772247314,3.02415418624878,7.349574389081681e-06,2.3343324661254883,0.8928393721580505,0.8928393721580505,0.0,208.42938232421875,215.0,33682.84765625,0.0,2655.900634765625,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640722036361694,1.0,0.0,0.0,3.625289678573608,3.625313520431519,8.769579267209338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.58837890625,0.0,1772.57177734375,1895.4371337890625,0.0,3067.201904296875,0.8998513221740723,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757536172866821,0.3629477024078369,0.3307016491889953,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862038850784302,0.5478611588478088,0.5218007564544678,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863062262535095,0.549128532409668,0.385530412197113,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445990443229675,0.3196063935756683,0.3073630034923553,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522158980369568,0.2134769558906555,0.9841750860214232,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086650490760803,1.0,1.0,0.0,1.0,-3.037295341491699,3.037287950515747,7.413459570670966e-06,2.3444318771362305,0.8975690007209778,0.8975690007209778,0.0,209.89259338378903,218.0,32955.69921875,0.0,2688.91162109375,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475762605667114,1.0,0.0,0.0,3.630658864974976,3.6306827068328857,8.795574331088574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.7958984375,0.0,1777.097412109375,1895.4371337890625,0.0,2912.574951171875,0.9008620381355286,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757536172866821,0.3629477024078369,0.3307016491889953,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862038850784302,0.5478611588478088,0.5218007564544678,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863062262535095,0.549128532409668,0.385530412197113,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445990443229675,0.3196063935756683,0.3073630034923553,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522158980369568,0.2134769558906555,0.9841750860214232,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086650490760803,1.0,1.0,0.0,1.0,-3.037295341491699,3.037287950515747,7.413459570670966e-06,2.3444318771362305,0.8975690007209778,0.8975690007209778,0.0,209.89259338378903,218.0,32955.69921875,0.0,2688.91162109375,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475762605667114,1.0,0.0,0.0,3.630658864974976,3.6306827068328857,8.795574331088574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.7958984375,0.0,1777.097412109375,1895.4371337890625,0.0,2912.574951171875,0.9008620381355286,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.77574223279953,0.3636541068553924,0.3312682211399078,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8860389590263367,0.5486211776733398,0.5224330425262451,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872790932655334,0.5519893765449524,0.3874474167823791,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448070049285889,0.3205217123031616,0.3081753551959991,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524506211280823,0.2141441255807876,0.9869652390480042,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.268310546875,285.3414306640625,1.0,0.6101492047309875,1.0,1.0,0.0,1.0,-3.045369863510132,3.04536247253418,7.452932550222613e-06,2.350666046142578,0.9017151594161988,0.9017151594161988,0.0,210.74191284179688,218.0,32309.5625,0.0,2709.066650390625,1.0,282.0982666015625,284.2007751464844,290.9898376464844,292.97491455078125,293.1499938964844,293.1499938964844,282.1499938964844,35671.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382838368415833,1.0,0.0,0.0,3.637304544448853,3.637328386306762,8.827802275845897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.05126953125,0.0,1784.2802734375,1895.4371337890625,0.0,2825.685546875,0.9022743701934814,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7759765386581421,0.3644780218601227,0.3320223987102508,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8861145973205566,0.5495271682739258,0.5232868790626526,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8884912133216858,0.5549811124801636,0.3895333111286163,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7452165484428406,0.3215483129024505,0.3091395199298858,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.6529031991958618,0.2149199545383453,0.9903809428215028,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.3874206542969,1.0,0.611809492111206,1.0,1.0,0.0,1.0,-3.0550742149353027,3.0550668239593506,7.5005173130193725e-06,2.358160972595215,0.9052211046218872,0.9052211046218872,0.0,211.5487823486328,221.0,32268.134765625,0.0,2732.296630859375,1.0,282.1417541503906,284.2535400390625,291.02996826171875,293.06414794921875,293.1499938964844,293.1499938964844,281.8500061035156,35540.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350081443786621,1.0,0.0,0.0,3.647042989730835,3.647066831588745,8.875136359165481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.0517578125,0.0,1795.8201904296875,1895.4371337890625,0.0,2795.11376953125,0.904322385787964,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739579677581787,0.3640707433223724,0.3323573172092438,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837571144104004,0.5492032170295715,0.5237603783607483,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901668548584,0.5586749911308289,0.392676830291748,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441102266311646,0.3223036825656891,0.3103757500648498,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520677804946899,0.2155646383762359,0.9952168464660645,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150062084197998,1.0,1.0,0.0,1.0,-3.0671424865722656,3.0671348571777344,7.560477115475805e-06,2.3677217960357666,0.9063690304756165,0.9063690304756165,0.0,214.6810913085937,224.0,32919.94921875,0.0,2772.484619140625,1.0,281.8577575683594,284.0111083984375,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853657603263855,1.0,0.0,0.0,3.660567760467529,3.6605918407440186,8.941084388425224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.67578125,0.0,1814.6177978515625,1895.4371337890625,0.0,2969.539794921875,0.9073978066444396,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739579677581787,0.3640707433223724,0.3323573172092438,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837571144104004,0.5492032170295715,0.5237603783607483,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901668548584,0.5586749911308289,0.392676830291748,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441102266311646,0.3223036825656891,0.3103757500648498,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520677804946899,0.2155646383762359,0.9952168464660645,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150062084197998,1.0,1.0,0.0,1.0,-3.0671424865722656,3.0671348571777344,7.560477115475805e-06,2.3677217960357666,0.9063690304756165,0.9063690304756165,0.0,214.6810913085937,224.0,32919.94921875,0.0,2772.484619140625,1.0,281.8577575683594,284.0111083984375,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853657603263855,1.0,0.0,0.0,3.660567760467529,3.6605918407440186,8.941084388425224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.67578125,0.0,1814.6177978515625,1895.4371337890625,0.0,2969.539794921875,0.9073978066444396,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688867449760437,0.3619869649410248,0.3309548795223236,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782368302345276,0.546863853931427,0.5221337676048279,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849426507949829,0.5605543255805969,0.394351065158844,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404578328132629,0.3216846883296966,0.3102519810199737,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487290263175964,0.2150766104459762,0.9950472712516784,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173176765441895,1.0,1.0,0.0,1.0,-3.065172910690308,3.0651652812957764,7.55108658268e-06,2.3663341999053955,0.9041306972503662,0.9041306972503662,0.0,219.3414306640625,227.0,33538.296875,0.0,2792.9365234375,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721071481704712,1.0,0.0,0.0,3.664962530136109,3.6649868488311768,8.962566653281101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.73876953125,0.0,1822.5164794921875,1895.4371337890625,0.0,3142.57568359375,0.9085376858711244,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688867449760437,0.3619869649410248,0.3309548795223236,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782368302345276,0.546863853931427,0.5221337676048279,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849426507949829,0.5605543255805969,0.394351065158844,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404578328132629,0.3216846883296966,0.3102519810199737,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487290263175964,0.2150766104459762,0.9950472712516784,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173176765441895,1.0,1.0,0.0,1.0,-3.065172910690308,3.0651652812957764,7.55108658268e-06,2.3663341999053955,0.9041306972503662,0.9041306972503662,0.0,219.3414306640625,227.0,33538.296875,0.0,2792.9365234375,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721071481704712,1.0,0.0,0.0,3.664962530136109,3.6649868488311768,8.962566653281101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.73876953125,0.0,1822.5164794921875,1895.4371337890625,0.0,3142.57568359375,0.9085376858711244,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632439136505127,0.3593842387199402,0.3289027810096741,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720728158950806,0.5437542200088501,0.5195533037185669,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810131549835205,0.5618423819541931,0.3954675495624542,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361828684806824,0.320441871881485,0.3093984127044678,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446405053138733,0.213978499174118,0.9916437864303588,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.618763267993927,1.0,1.0,0.0,1.0,-3.055833101272583,3.055825471878052,7.505197118007345e-06,2.359148025512696,0.8994042277336121,0.8994042277336121,0.0,224.03240966796875,230.0,34286.359375,0.0,2798.83837890625,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161071777344,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854783773422241,1.0,0.0,0.0,3.659560441970825,3.6595845222473145,8.936164022088633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.0419921875,0.0,1817.7374267578125,1895.4371337890625,0.0,3267.897705078125,0.90750652551651,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632439136505127,0.3593842387199402,0.3289027810096741,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720728158950806,0.5437542200088501,0.5195533037185669,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810131549835205,0.5618423819541931,0.3954675495624542,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361828684806824,0.320441871881485,0.3093984127044678,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446405053138733,0.213978499174118,0.9916437864303588,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.618763267993927,1.0,1.0,0.0,1.0,-3.055833101272583,3.055825471878052,7.505197118007345e-06,2.359148025512696,0.8994042277336121,0.8994042277336121,0.0,224.03240966796875,230.0,34286.359375,0.0,2798.83837890625,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161071777344,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854783773422241,1.0,0.0,0.0,3.659560441970825,3.6595845222473145,8.936164022088633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.0419921875,0.0,1817.7374267578125,1895.4371337890625,0.0,3267.897705078125,0.90750652551651,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.759560227394104,0.3583709001541137,0.3276358842849731,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678895831108093,0.5422325730323792,0.517724871635437,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.879143238067627,0.5649210810661316,0.3972731232643127,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333508133888245,0.3201018571853637,0.308881402015686,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.641800582408905,0.2134570330381393,0.988824725151062,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199597716331482,1.0,1.0,0.0,1.0,-3.050258159637451,3.050250768661499,7.477382041543024e-06,2.354651927947998,0.8999826312065125,0.8999826312065125,0.0,227.33917236328125,233.0,33236.046875,0.0,2804.985107421875,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86747145652771,1.0,0.0,0.0,3.65578556060791,3.6558096408844,8.917738227864902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.3330078125,0.0,1812.023681640625,1895.4371337890625,0.0,3099.09033203125,0.9066347479820251,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.759560227394104,0.3583709001541137,0.3276358842849731,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678895831108093,0.5422325730323792,0.517724871635437,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.879143238067627,0.5649210810661316,0.3972731232643127,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333508133888245,0.3201018571853637,0.308881402015686,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.641800582408905,0.2134570330381393,0.988824725151062,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199597716331482,1.0,1.0,0.0,1.0,-3.050258159637451,3.050250768661499,7.477382041543024e-06,2.354651927947998,0.8999826312065125,0.8999826312065125,0.0,227.33917236328125,233.0,33236.046875,0.0,2804.985107421875,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86747145652771,1.0,0.0,0.0,3.65578556060791,3.6558096408844,8.917738227864902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.3330078125,0.0,1812.023681640625,1895.4371337890625,0.0,3099.09033203125,0.9066347479820251,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.758430540561676,0.3578140139579773,0.3273823857307434,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8665401339530945,0.5414827466011047,0.5172614455223083,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789301514625549,0.5663493275642395,0.3984861969947815,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325307130813599,0.3199838995933532,0.3089228272438049,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409637331962585,0.2132775783538818,0.9885308146476746,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.6207013130187988,1.0,1.0,0.0,1.0,-3.050554037094116,3.050546646118164,7.478904080926441e-06,2.354910373687744,0.8974393606185913,0.8974393606185913,0.0,228.60499572753903,233.0,33985.890625,0.0,2812.158447265625,1.0,281.298583984375,283.54058837890625,291.1162109375,293.36846923828125,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723388314247131,1.0,0.0,0.0,3.652561664581299,3.652585744857788,8.90201647507638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.48681640625,0.0,1808.6165771484373,1895.4371337890625,0.0,3144.7490234375,0.9059243202209472,1.0,0.0,3.0,1.0,0.0
12065760,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566360235214233,0.356864869594574,0.3267233967781067,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8645449876785278,0.5403338074684143,0.5163886547088623,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779934644699097,0.5673266649246216,0.3993208706378937,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312106490135193,0.3196119666099548,0.3087311685085296,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396898627281189,0.2129190117120742,0.9875625371932985,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.7060852050781,1.0,0.6213501691818237,1.0,1.0,0.0,1.0,-3.048326253890991,3.04831862449646,7.468097010132624e-06,2.353238105773926,0.89527428150177,0.89527428150177,0.0,230.27444458007807,236.0,34001.375,0.0,2816.402099609375,1.0,281.2576599121094,283.4890441894531,291.12744140625,293.3492126464844,293.1499938964844,293.1499938964844,281.54998779296875,36269.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752198815345764,1.0,0.0,0.0,3.6466689109802246,3.646692991256714,8.873316232893558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.5166015625,0.0,1801.7418212890625,1895.4371337890625,0.0,3171.768798828125,0.9047028422355652,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.753948986530304,0.3562169075012207,0.3258734047412872,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614459037780762,0.5392696261405945,0.5151034593582153,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824670791626,0.5707535147666931,0.401435911655426,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292371392250061,0.31962451338768,0.3085985779762268,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377496123313904,0.2127395272254943,0.9863855242729188,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227234601974487,1.0,1.0,0.0,1.0,-3.0467171669006348,3.0467095375061035,7.459889729943825e-06,2.351858615875244,0.8957235217094421,0.8957235217094421,0.0,233.04237365722656,239.0,32980.9921875,0.0,2827.59375,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594739437103271,1.0,0.0,0.0,3.640424728393554,3.640448570251465,8.842954457577434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.28369140625,0.0,1792.504150390625,1895.4371337890625,0.0,3024.0712890625,0.9032493233680724,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.753948986530304,0.3562169075012207,0.3258734047412872,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614459037780762,0.5392696261405945,0.5151034593582153,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824670791626,0.5707535147666931,0.401435911655426,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292371392250061,0.31962451338768,0.3085985779762268,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377496123313904,0.2127395272254943,0.9863855242729188,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227234601974487,1.0,1.0,0.0,1.0,-3.0467171669006348,3.0467095375061035,7.459889729943825e-06,2.351858615875244,0.8957235217094421,0.8957235217094421,0.0,233.04237365722656,239.0,32980.9921875,0.0,2827.59375,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594739437103271,1.0,0.0,0.0,3.640424728393554,3.640448570251465,8.842954457577434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.28369140625,0.0,1792.504150390625,1895.4371337890625,0.0,3024.0712890625,0.9032493233680724,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530485391616821,0.3566893339157104,0.326159119606018,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.860139012336731,0.5394425392150879,0.5150884389877319,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780227899551392,0.575433611869812,0.4045507311820984,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.728739857673645,0.3205241858959198,0.309327095746994,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372476816177368,0.2133046090602874,0.9884501695632936,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246894001960754,1.0,1.0,0.0,1.0,-3.0541372299194336,3.0541296005249023,7.496092621295247e-06,2.3575117588043213,0.8989194631576538,0.8989194631576538,0.0,234.9154815673828,242.0,32010.1640625,0.0,2852.19091796875,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404963612556458,1.0,0.0,0.0,3.6422643661499023,3.642288208007813,8.851894222061674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.470703125,0.0,1793.0323486328125,1895.4371337890625,0.0,2846.352783203125,0.9035196304321288,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530485391616821,0.3566893339157104,0.326159119606018,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.860139012336731,0.5394425392150879,0.5150884389877319,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780227899551392,0.575433611869812,0.4045507311820984,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.728739857673645,0.3205241858959198,0.309327095746994,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372476816177368,0.2133046090602874,0.9884501695632936,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246894001960754,1.0,1.0,0.0,1.0,-3.0541372299194336,3.0541296005249023,7.496092621295247e-06,2.3575117588043213,0.8989194631576538,0.8989194631576538,0.0,234.9154815673828,242.0,32010.1640625,0.0,2852.19091796875,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404963612556458,1.0,0.0,0.0,3.6422643661499023,3.642288208007813,8.851894222061674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.470703125,0.0,1793.0323486328125,1895.4371337890625,0.0,2846.352783203125,0.9035196304321288,1.0,0.0,3.0,1.0,0.0
