time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119340,297.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54351806640625,0.8711561560630798,0.1616013050079345,0.0867517963051796,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6142883300781,0.7046388387680054,0.050000000745058,0.0476269982755184,297.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5436096191406,0.8711561560630798,0.1500248461961746,0.0674736201763153,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6142883300781,0.7046388387680054,0.050000000745058,0.0476269982755184,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5266418457031,0.9394634962081908,0.1354545354843139,0.5343122482299805,291.5160217285156,286.1499938964844,285.9370422363281,284.2115478515625,289.4421691894531,297.6756896972656,291.376708984375,1.0,0.1736544668674469,1.0,1.0,0.3969889283180237,1.0,-0.9388517141342164,0.6700570583343506,0.2687946557998657,0.4344094693660736,0.0,0.0,0.0,12.276843070983888,45.0,-992.0759887695312,-0.0,66.8023910522461,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54351806640625,0.8711561560630798,0.1616013050079345,0.0867517963051796,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6142883300781,0.7046388387680054,0.050000000745058,0.0476269982755184,297.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5436096191406,0.8711561560630798,0.1500248461961746,0.0674736201763153,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6142883300781,0.7046388387680054,0.050000000745058,0.0476269982755184,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5266418457031,0.9394634962081908,0.1354545354843139,0.5343122482299805,291.5160217285156,286.1499938964844,285.9370422363281,284.2115478515625,289.4421691894531,297.6756896972656,291.376708984375,1.0,0.1736544668674469,1.0,1.0,0.3969889283180237,1.0,-0.9388517141342164,0.6700570583343506,0.2687946557998657,0.4344094693660736,0.0,0.0,0.0,12.276843070983888,45.0,-992.0759887695312,-0.0,66.8023910522461,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6851806640625,0.8731133341789246,0.1672776341438293,0.0879712998867034,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931213378906,0.7028406262397766,0.050000000745058,0.0476296469569206,297.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6851806640625,0.8731133341789246,0.1539773643016815,0.0684221237897872,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931213378906,0.7028406262397766,0.050000000745058,0.0476296469569206,297.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.65771484375,0.9638030529022216,0.1345998495817184,0.5773947238922119,290.6451416015625,286.1499938964844,286.0169677734375,284.2611694335937,287.9607238769531,297.6217346191406,290.46697998046875,1.0,0.1833327561616897,1.0,1.0,0.287328153848648,1.0,-0.9948979020118712,0.8370972275733948,0.1578006744384765,0.5901790857315063,0.0,0.0,0.0,13.03174877166748,45.0,-1557.897705078125,-0.0,78.13252258300781,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2329406738281,0.8738783597946167,0.1690127849578857,0.0884512439370155,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3500671386719,0.7021390795707703,0.050000000745058,0.0476306155323982,297.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2329406738281,0.8738783597946167,0.1552018523216247,0.0687954127788543,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3500671386719,0.7021390795707703,0.050000000745058,0.0476306155323982,297.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993103027344,0.9774160981178284,0.1336682140827179,0.604733407497406,290.187744140625,286.1499938964844,286.0527038574219,284.2831726074219,287.45477294921875,297.6091613769531,290.0085144042969,1.0,0.1890558153390884,1.0,1.0,0.2381933629512787,1.0,-1.0296430587768557,0.9117751717567444,0.1178679168224334,0.6580700874328613,0.0,0.0,0.0,13.498064041137695,65.0,-1726.199951171875,-0.0,85.75133514404297,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7494506835937,0.9582515954971312,0.1656660437583923,0.1514460742473602,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9126281738281,0.6374585032463074,0.050000000745058,0.0477853640913963,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.75445556640625,0.9257410168647766,0.1515460014343261,0.1074876561760902,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9126281738281,0.6374585032463074,0.050000000745058,0.0477853640913963,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7691345214844,0.8747310042381287,0.1295009702444076,0.5886380076408386,288.74884033203125,286.1499938964844,286.1679077148437,284.3530578613281,286.2314453125,297.5994567871094,288.5920104980469,1.0,0.2118744850158691,1.0,1.0,0.0793977901339531,1.0,-1.1304293870925903,1.1266365051269531,0.0037928882520645,0.8551468849182129,0.0,0.0,0.0,18.81987953186035,68.0,-1894.1746826171875,-0.0,118.7248764038086,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7494506835937,0.9582515954971312,0.1656660437583923,0.1514460742473602,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9126281738281,0.6374585032463074,0.050000000745058,0.0477853640913963,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.75445556640625,0.9257410168647766,0.1515460014343261,0.1074876561760902,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9126281738281,0.6374585032463074,0.050000000745058,0.0477853640913963,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7691345214844,0.8747310042381287,0.1295009702444076,0.5886380076408386,288.74884033203125,286.1499938964844,286.1679077148437,284.3530578613281,286.2314453125,297.5994567871094,288.5920104980469,1.0,0.2118744850158691,1.0,1.0,0.0793977901339531,1.0,-1.1304293870925903,1.1266365051269531,0.0037928882520645,0.8551468849182129,0.0,0.0,0.0,18.81987953186035,68.0,-1894.1746826171875,-0.0,118.7248764038086,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1293334960937,0.8513834476470947,0.1601165235042572,0.1470082849264145,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.25836181640625,0.5738571882247925,0.050000000745058,0.0480839982628822,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.13385009765625,0.8294298052787781,0.1480829268693924,0.1052599176764488,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.25836181640625,0.5738571882247925,0.050000000745058,0.0480839982628822,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.7884188890457153,0.1269909739494323,0.5794197916984558,288.1286315917969,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5307312011719,288.026611328125,1.0,0.2210039049386978,1.0,1.0,0.0,1.0,-1.113546371459961,1.1135443449020386,2.0694767499662703e-06,0.8440312147140503,0.0,0.0,0.0,26.13018035888672,68.0,-1643.800048828125,-0.0,128.24868774414062,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7522277832031,0.7980556488037109,0.1560786068439483,0.1429954916238784,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.5353781580924988,0.050000000745058,0.0483574494719505,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7548522949219,0.7780044674873352,0.1452385634183883,0.1032531335949897,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.5353781580924988,0.050000000745058,0.0483574494719505,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7608642578125,0.7402232885360718,0.1245405450463295,0.5695157647132874,287.7513732910156,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4682922363281,287.68267822265625,1.0,0.228942796587944,1.0,1.0,0.0,1.0,-1.095088243484497,1.0950871706008911,1.069872268999461e-06,0.8291043639183044,0.0,0.0,0.0,32.80260467529297,56.0,-1288.7298583984375,-0.0,136.00967407226562,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4696350097656,0.7727198004722595,0.1531968116760254,0.1399629563093185,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.520751953125,0.5773982405662537,0.108782485127449,0.0624945387244224,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4715270996094,0.7550489902496338,0.1429523825645446,0.1015250161290168,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5263671875,0.5205102562904358,0.050000000745058,0.0485038124024868,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4761962890625,0.7196019887924194,0.122254766523838,0.5592921376228333,287.4685974121094,286.1499938964844,286.3420104980469,284.4559631347656,286.336181640625,297.42486572265625,287.4148254394531,1.0,0.2340521365404129,1.0,1.0,0.0,1.0,-1.09417462348938,1.094173550605774,1.0677655382096418e-06,0.8275086283683777,0.0,0.0,0.0,36.47994613647461,56.0,-986.0652465820312,-0.0,142.62628173828125,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2532653808594,0.7692797780036926,0.1514456868171692,0.138013556599617,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2648010253906,0.6792263388633728,0.1053547784686088,0.0997958332300186,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2548522949219,0.7521774768829346,0.141385868191719,0.1002588644623756,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.30096435546875,0.5206602215766907,0.050000000745058,0.0485019497573375,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.25897216796875,0.7161975502967834,0.1204588562250137,0.550629734992981,287.2513732910156,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.384765625,287.2085876464844,1.0,0.2378315180540084,1.0,1.0,0.0,1.0,-1.1247508525848389,1.124749779701233,1.1180717365277817e-06,0.8529432415962219,0.0,0.0,0.0,36.86323165893555,44.0,-780.0057373046875,-0.0,151.68746948242188,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.7487948536872864,0.1494302451610565,0.1358462423086166,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755554199219,0.653502345085144,0.0977537482976913,0.0954281315207481,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.970703125,0.7326592206954956,0.1391429901123047,0.0985516980290412,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936218261719,0.5081837773323059,0.050000000745058,0.0486550293862819,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.972900390625,0.6934726238250732,0.1173532381653785,0.5363157391548157,286.9690246582031,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287048339844,286.9473571777344,1.0,0.2394276112318039,1.0,1.0,0.0,1.0,-1.0978662967681885,1.0978652238845823,1.0743053735495778e-06,0.8313080072402954,0.0,0.0,0.0,40.374019622802734,32.0,-430.11431884765625,-0.0,150.87869262695312,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.7487948536872864,0.1494302451610565,0.1358462423086166,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755554199219,0.653502345085144,0.0977537482976913,0.0954281315207481,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.970703125,0.7326592206954956,0.1391429901123047,0.0985516980290412,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936218261719,0.5081837773323059,0.050000000745058,0.0486550293862819,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.972900390625,0.6934726238250732,0.1173532381653785,0.5363157391548157,286.9690246582031,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287048339844,286.9473571777344,1.0,0.2394276112318039,1.0,1.0,0.0,1.0,-1.0978662967681885,1.0978652238845823,1.0743053735495778e-06,0.8313080072402954,0.0,0.0,0.0,40.374019622802734,32.0,-430.11431884765625,-0.0,150.87869262695312,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314208984375,0.7497889995574951,0.1490903347730636,0.1351850032806396,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344421386719,0.6440386772155762,0.0932686477899551,0.0904822945594787,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318176269531,0.7325099110603333,0.1380717903375625,0.0976012423634529,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8424377441406,0.509814977645874,0.050000000745058,0.0486331842839717,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329162597656,0.6906969547271729,0.1152076795697212,0.5255435705184937,286.8310852050781,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.8213195800781,1.0,0.2355968952178955,1.0,1.0,0.0,1.0,-1.0770362615585327,1.0770351886749268,1.0410975619379317e-06,0.8144313097000122,0.0,0.0,0.0,39.54066467285156,25.0,-210.5230407714844,-0.0,143.70779418945312,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314208984375,0.7497889995574951,0.1490903347730636,0.1351850032806396,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344421386719,0.6440386772155762,0.0932686477899551,0.0904822945594787,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318176269531,0.7325099110603333,0.1380717903375625,0.0976012423634529,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8424377441406,0.509814977645874,0.050000000745058,0.0486331842839717,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329162597656,0.6906969547271729,0.1152076795697212,0.5255435705184937,286.8310852050781,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.8213195800781,1.0,0.2355968952178955,1.0,1.0,0.0,1.0,-1.0770362615585327,1.0770351886749268,1.0410975619379317e-06,0.8144313097000122,0.0,0.0,0.0,39.54066467285156,25.0,-210.5230407714844,-0.0,143.70779418945312,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.7618676424026489,0.1498205512762069,0.1355246901512146,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822570800781,0.6470815539360046,0.0907828584313392,0.0876181796193122,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815856933594,0.7422387599945068,0.1377875208854675,0.0972000136971473,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843933105469,0.5185490846633911,0.050000000745058,0.0485259033739566,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818603515625,0.6986544132232666,0.1138252988457679,0.5180258750915527,286.78143310546875,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.7796325683594,1.0,0.2298574149608612,1.0,1.0,0.0,1.0,-1.0643699169158936,1.0643688440322876,1.021228740683e-06,0.804157018661499,0.0,0.0,0.0,36.656288146972656,25.0,-74.32350158691406,-0.0,135.14923095703125,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.7618676424026489,0.1498205512762069,0.1355246901512146,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822570800781,0.6470815539360046,0.0907828584313392,0.0876181796193122,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815856933594,0.7422387599945068,0.1377875208854675,0.0972000136971473,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843933105469,0.5185490846633911,0.050000000745058,0.0485259033739566,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818603515625,0.6986544132232666,0.1138252988457679,0.5180258750915527,286.78143310546875,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.7796325683594,1.0,0.2298574149608612,1.0,1.0,0.0,1.0,-1.0643699169158936,1.0643688440322876,1.021228740683e-06,0.804157018661499,0.0,0.0,0.0,36.656288146972656,25.0,-74.32350158691406,-0.0,135.14923095703125,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.779541015625,0.7687930464744568,0.1504643708467483,0.1359762996435165,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.6499245762825012,0.0900014862418174,0.0866977125406265,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.7477624416351318,0.1378525346517563,0.0971628725528717,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.5232232213020325,0.050000000745058,0.0484747365117073,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.7032964825630188,0.1133580803871154,0.5153679847717285,286.7795715332031,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2724304199219,286.7806701660156,1.0,0.2275145053863525,1.0,1.0,0.0,1.0,-1.0605098009109497,1.0605087280273438,1.0152194818147109e-06,0.8010205626487732,0.0,0.0,0.0,35.309898376464844,25.0,-26.98887252807617,-0.0,131.73414611816406,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890014648437,0.7757482528686523,0.1512495875358581,0.1365741640329361,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880859375,0.653045117855072,0.0894273966550827,0.086011528968811,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.78887939453125,0.7532514929771423,0.1380204111337661,0.0972104668617248,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865905761719,0.527715265750885,0.050000000745058,0.0484290271997451,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.7078493237495422,0.1130094900727272,0.5133204460144043,286.7890625,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2704162597656,286.79248046875,1.0,0.2254396080970764,1.0,1.0,0.0,1.0,-1.0579476356506348,1.0579465627670288,1.0112428299180465e-06,0.7989377379417419,0.0,0.0,0.0,34.118797302246094,25.0,10.307064056396484,-0.0,128.94479370117188,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.790035605430603,0.1531561762094497,0.1381089985370636,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310546875,0.6601361036300659,0.0887097716331482,0.0851208716630935,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.764494776725769,0.1385889649391174,0.0974946394562721,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.82733154296875,0.5365097522735596,0.050000000745058,0.0483478344976902,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321228027344,0.716701865196228,0.1125910058617591,0.5106486678123474,286.833251953125,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2709045410156,286.84002685546875,1.0,0.2220250964164734,1.0,1.0,0.0,1.0,-1.0557563304901123,1.0557552576065063,1.0078449577122228e-06,0.797149658203125,0.0,0.0,0.0,32.034019470214844,25.0,62.85834884643555,-0.0,124.65452575683594,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.790035605430603,0.1531561762094497,0.1381089985370636,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310546875,0.6601361036300659,0.0887097716331482,0.0851208716630935,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.764494776725769,0.1385889649391174,0.0974946394562721,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.82733154296875,0.5365097522735596,0.050000000745058,0.0483478344976902,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321228027344,0.716701865196228,0.1125910058617591,0.5106486678123474,286.833251953125,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2709045410156,286.84002685546875,1.0,0.2220250964164734,1.0,1.0,0.0,1.0,-1.0557563304901123,1.0557552576065063,1.0078449577122228e-06,0.797149658203125,0.0,0.0,0.0,32.034019470214844,25.0,62.85834884643555,-0.0,124.65452575683594,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8043127059936523,0.1554168462753296,0.1399981081485748,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.6677485704421997,0.0883713141083717,0.0846537724137306,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.7757286429405212,0.1393812149763107,0.0979620665311813,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.5448258519172668,0.050000000745058,0.0482793636620044,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990478515625,0.7249175906181335,0.1124489977955818,0.5094037652015686,286.90057373046875,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.909423828125,1.0,0.2194514274597168,1.0,1.0,0.0,1.0,-1.05644690990448,1.056445837020874,1.008903836918762e-06,0.7976978421211243,0.0,0.0,0.0,30.30915641784668,25.0,95.08545684814452,-0.0,121.72381591796876,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8043127059936523,0.1554168462753296,0.1399981081485748,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.6677485704421997,0.0883713141083717,0.0846537724137306,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.7757286429405212,0.1393812149763107,0.0979620665311813,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.5448258519172668,0.050000000745058,0.0482793636620044,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990478515625,0.7249175906181335,0.1124489977955818,0.5094037652015686,286.90057373046875,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.909423828125,1.0,0.2194514274597168,1.0,1.0,0.0,1.0,-1.05644690990448,1.056445837020874,1.008903836918762e-06,0.7976978421211243,0.0,0.0,0.0,30.30915641784668,25.0,95.08545684814452,-0.0,121.72381591796876,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.817658007144928,0.1579656302928924,0.1421650350093841,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6753981709480286,0.0882680937647819,0.0844488367438316,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7866129279136658,0.1403230428695678,0.0985535010695457,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.552495539188385,0.050000000745058,0.0482219979166984,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.7326386570930481,0.1124975159764289,0.5091530680656433,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28179931640625,286.9920654296875,1.0,0.2175651490688324,1.0,1.0,0.0,1.0,-1.0591412782669067,1.0591402053833008,1.0130665941687766e-06,0.7998700737953186,0.0,0.0,0.0,28.891695022583008,25.0,114.4635772705078,-0.0,119.82428741455078,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.817658007144928,0.1579656302928924,0.1421650350093841,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6753981709480286,0.0882680937647819,0.0844488367438316,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7866129279136658,0.1403230428695678,0.0985535010695457,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.552495539188385,0.050000000745058,0.0482219979166984,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.7326386570930481,0.1124975159764289,0.5091530680656433,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28179931640625,286.9920654296875,1.0,0.2175651490688324,1.0,1.0,0.0,1.0,-1.0591412782669067,1.0591402053833008,1.0130665941687766e-06,0.7998700737953186,0.0,0.0,0.0,28.891695022583008,25.0,114.4635772705078,-0.0,119.82428741455078,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301137685775757,0.1608595103025436,0.1446344703435897,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6828432679176331,0.0883240476250648,0.0844189897179603,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.796964704990387,0.1413693130016327,0.0992317274212837,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594735145568848,0.050000000745058,0.0481738187372684,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399699091911316,0.1126799881458282,0.5096045136451721,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909545898437,287.0824584960937,1.0,0.2162449359893798,1.0,1.0,0.0,1.0,-1.0633670091629028,1.0633659362792969,1.0196216635449673e-06,0.8032821416854858,0.0,0.0,0.0,27.72694206237793,25.0,125.61395263671876,-0.0,118.7388687133789,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301137685775757,0.1608595103025436,0.1446344703435897,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6828432679176331,0.0883240476250648,0.0844189897179603,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.796964704990387,0.1413693130016327,0.0992317274212837,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594735145568848,0.050000000745058,0.0481738187372684,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399699091911316,0.1126799881458282,0.5096045136451721,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909545898437,287.0824584960937,1.0,0.2162449359893798,1.0,1.0,0.0,1.0,-1.0633670091629028,1.0633659362792969,1.0196216635449673e-06,0.8032821416854858,0.0,0.0,0.0,27.72694206237793,25.0,125.61395263671876,-0.0,118.7388687133789,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.8362492322921753,0.1624156087636947,0.145980879664421,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145935058594,0.6864438652992249,0.0883965194225311,0.0844531580805778,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178894042969,0.8019039034843445,0.1419208347797393,0.0995950475335121,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.5627015829086304,0.050000000745058,0.0481526553630828,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7435012459754944,0.1128093600273132,0.510030210018158,287.11846923828125,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.29608154296875,287.1293640136719,1.0,0.2157655954360962,1.0,1.0,0.0,1.0,-1.065945386886597,1.0659444332122805,1.023635718411242e-06,0.8053652048110962,0.0,0.0,0.0,27.22496795654297,25.0,129.06922912597656,-0.0,118.4500503540039,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8423534631729126,0.16402667760849,0.1473831981420517,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.6899431347846985,0.0884925425052642,0.0845132991671562,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.8066635131835938,0.1424866914749145,0.0999707356095314,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.5657560229301453,0.050000000745058,0.0481332316994667,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.7469426393508911,0.1129614859819412,0.5105680227279663,287.1659240722656,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2989196777344,287.1769714355469,1.0,0.2153911143541336,1.0,1.0,0.0,1.0,-1.0687737464904783,1.0687726736068726,1.028050746754161e-06,0.8076503872871399,0.0,0.0,0.0,26.770322799682617,25.0,131.48486328125,-0.0,118.3054656982422,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.8520873188972473,0.1667040139436721,0.1497241854667663,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6953227519989014,0.0886873975396156,0.0846546441316604,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.8136862516403198,0.1434160470962524,0.10059255361557,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.5703019499778748,0.050000000745058,0.0481053218245506,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.7522768378257751,0.113246351480484,0.5116419792175293,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3035888671875,287.2538757324219,1.0,0.2149853110313415,1.0,1.0,0.0,1.0,-1.073754906654358,1.073753833770752,1.035856939779478e-06,0.8116751313209534,0.0,0.0,0.0,26.12934303283692,25.0,133.68270874023438,-0.0,118.3390884399414,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545157313346863,0.1673908531665802,0.1503263860940933,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6966243386268616,0.0887430235743522,0.0846975371241569,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8153371810913086,0.1436522006988525,0.1007513552904129,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713753700256348,0.050000000745058,0.0480988956987857,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.753576934337616,0.1133242845535278,0.5119460225105286,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3048400878906,287.2731628417969,1.0,0.2149174213409423,1.0,1.0,0.0,1.0,-1.0750768184661863,1.07507586479187,1.0379351351730293e-06,0.8127433657646179,0.0,0.0,0.0,25.9841251373291,25.0,133.97406005859375,-0.0,118.39325714111328,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666017651557922,0.170925423502922,0.1534322798252105,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028582096099854,0.0890574678778648,0.0849515125155448,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8231073021888733,0.1448515206575393,0.1015617921948432,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763733983039856,0.050000000745058,0.0480697453022003,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598599791526794,0.1137476861476898,0.5136440992355347,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113708496094,287.3695373535156,1.0,0.2147586643695831,1.0,1.0,0.0,1.0,-1.082085371017456,1.08208429813385,1.0489984560990706e-06,0.8184061050415039,0.0,0.0,0.0,25.33917999267578,25.0,134.23052978515625,-0.0,118.91024017333984,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666017651557922,0.170925423502922,0.1534322798252105,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028582096099854,0.0890574678778648,0.0849515125155448,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8231073021888733,0.1448515206575393,0.1015617921948432,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763733983039856,0.050000000745058,0.0480697453022003,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598599791526794,0.1137476861476898,0.5136440992355347,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113708496094,287.3695373535156,1.0,0.2147586643695831,1.0,1.0,0.0,1.0,-1.082085371017456,1.08208429813385,1.0489984560990706e-06,0.8184061050415039,0.0,0.0,0.0,25.33917999267578,25.0,134.23052978515625,-0.0,118.91024017333984,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785700798034668,0.1746138483285904,0.1566831171512603,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086616158485413,0.0894224941730499,0.0852603763341903,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302739858627319,0.146073579788208,0.1023929491639137,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808197259902954,0.050000000745058,0.0480448119342327,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657963633537292,0.1142159402370452,0.5155786275863647,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182983398437,287.4652404785156,1.0,0.2148565351963043,1.0,1.0,0.0,1.0,-1.08964741230011,1.089646339416504,1.0610204981276183e-06,0.8245142698287964,0.0,0.0,0.0,24.80900955200196,25.0,133.43557739257812,-0.0,119.77840423583984,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785700798034668,0.1746138483285904,0.1566831171512603,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086616158485413,0.0894224941730499,0.0852603763341903,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302739858627319,0.146073579788208,0.1023929491639137,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808197259902954,0.050000000745058,0.0480448119342327,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657963633537292,0.1142159402370452,0.5155786275863647,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182983398437,287.4652404785156,1.0,0.2148565351963043,1.0,1.0,0.0,1.0,-1.08964741230011,1.089646339416504,1.0610204981276183e-06,0.8245142698287964,0.0,0.0,0.0,24.80900955200196,25.0,133.43557739257812,-0.0,119.77840423583984,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903594613075256,0.1784433275461197,0.1600666046142578,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139120101928711,0.0898287445306778,0.0856138244271278,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8370023965835571,0.1473108381032943,0.1032384186983108,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847827196121216,0.050000000745058,0.0480233207345008,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714030146598816,0.1147201806306839,0.5176995992660522,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.325439453125,287.5605773925781,1.0,0.2151671797037124,1.0,1.0,0.0,1.0,-1.0976673364639282,1.0976662635803225,1.073865860234946e-06,0.8309880495071411,0.0,0.0,0.0,24.37275695800781,25.0,132.8040313720703,-0.0,120.94287109375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8180814988770345e-21,2.4090407494385173e-21,2.4090407494385173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
