time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107092499732971,0.4819240272045135,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.814428985118866,0.2872891128063202,0.2733526229858398,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004997968673706,0.2721449434757232,0.1917399168014526,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.741703987121582,0.2158786803483963,0.2064611613750457,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384446263313293,0.2125546187162399,0.9656378626823424,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854113757610321,1.0,1.0,0.0,1.0,-2.544003963470459,2.5439987182617188,5.211991719988873e-06,1.9692389965057373,1.0,1.0,0.0,111.87997436523438,121.0,27506.208984375,0.0,1425.23779296875,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.927734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76555997133255,1.0,0.0,0.0,3.3775341510772705,3.377553701400757,7.611895398440538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.33935546875,0.0,1387.5465087890625,1895.4371337890625,0.0,2161.51416015625,0.8348785042762756,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138205528259277,0.4863134324550628,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153350949287415,0.2909117043018341,0.2768039107322693,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.79952073097229,0.2736153304576874,0.192796915769577,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415633797645569,0.2176869660615921,0.208215519785881,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372661232948303,0.2133467942476272,0.9694347381591796,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.488974779844284,1.0,1.0,0.0,1.0,-2.561363458633423,2.5613582134246826,5.283343398332363e-06,1.9826698303222656,1.0,1.0,0.0,113.72945404052734,124.0,28026.318359375,0.0,1456.0426025390625,1.0,283.1499938964844,285.08770751953125,291.11669921875,292.9327087402344,293.1499938964844,293.1499938964844,283.1499938964844,26932.84375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729887962341309,1.0,0.0,0.0,3.4567270278930664,3.456747531890869,7.973031301844458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.86181640625,0.0,1487.4544677734375,1895.4371337890625,0.0,2227.4248046875,0.8542921543121338,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138205528259277,0.4863134324550628,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153350949287415,0.2909117043018341,0.2768039107322693,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.79952073097229,0.2736153304576874,0.192796915769577,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415633797645569,0.2176869660615921,0.208215519785881,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372661232948303,0.2133467942476272,0.9694347381591796,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.488974779844284,1.0,1.0,0.0,1.0,-2.561363458633423,2.5613582134246826,5.283343398332363e-06,1.9826698303222656,1.0,1.0,0.0,113.72945404052734,124.0,28026.318359375,0.0,1456.0426025390625,1.0,283.1499938964844,285.08770751953125,291.11669921875,292.9327087402344,293.1499938964844,293.1499938964844,283.1499938964844,26932.84375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729887962341309,1.0,0.0,0.0,3.4567270278930664,3.456747531890869,7.973031301844458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.86181640625,0.0,1487.4544677734375,1895.4371337890625,0.0,2227.4248046875,0.8542921543121338,1.0,0.0,3.0,1.0,0.0
12131460,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164529323577881,0.4917119741439819,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157272338867188,0.2945665121078491,0.2802993953227997,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980143427848816,0.2750919163227081,0.1938683092594146,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409607172012329,0.2194923758506775,0.2099806070327758,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356290817260742,0.2141143381595611,0.9731886982917786,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929231703281402,1.0,1.0,0.0,1.0,-2.579967975616455,2.579962730407715,5.360359864425845e-06,1.9970659017562864,1.0,1.0,0.0,115.93118286132812,127.0,28542.8984375,0.0,1490.4395751953125,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.123046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806369662284851,1.0,0.0,0.0,3.532033920288086,3.532055377960205,8.32420994356653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.92919921875,0.0,1586.8033447265625,1895.4371337890625,0.0,2295.861328125,0.8727658987045288,1.0,0.0,3.0,1.0,0.0
12131520,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164529323577881,0.4917119741439819,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157272338867188,0.2945665121078491,0.2802993953227997,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980143427848816,0.2750919163227081,0.1938683092594146,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409607172012329,0.2194923758506775,0.2099806070327758,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356290817260742,0.2141143381595611,0.9731886982917786,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929231703281402,1.0,1.0,0.0,1.0,-2.579967975616455,2.579962730407715,5.360359864425845e-06,1.9970659017562864,1.0,1.0,0.0,115.93118286132812,127.0,28542.8984375,0.0,1490.4395751953125,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.123046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806369662284851,1.0,0.0,0.0,3.532033920288086,3.532055377960205,8.32420994356653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.92919921875,0.0,1586.8033447265625,1895.4371337890625,0.0,2295.861328125,0.8727658987045288,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186484694480896,0.4978211224079132,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157691359519958,0.2982450425624847,0.2838277518749237,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961543202400208,0.2765676379203796,0.1949468404054641,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400427460670471,0.221288800239563,0.2117474228143692,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336787581443787,0.2148505300283432,0.9768509864807128,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971313178539276,1.0,1.0,0.0,1.0,-2.599367141723633,2.599361658096313,5.441265329864109e-06,2.012078285217285,1.0,1.0,0.0,118.39205169677734,130.0,29051.353515625,0.0,1527.51416015625,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884063720703125,1.0,0.0,0.0,3.6043214797973633,3.604343891143799,8.668428108649096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.00537109375,0.0,1686.2392578125,1895.4371337890625,0.0,2365.934326171875,0.8905081748962402,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186484694480896,0.4978211224079132,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157691359519958,0.2982450425624847,0.2838277518749237,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961543202400208,0.2765676379203796,0.1949468404054641,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400427460670471,0.221288800239563,0.2117474228143692,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336787581443787,0.2148505300283432,0.9768509864807128,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971313178539276,1.0,1.0,0.0,1.0,-2.599367141723633,2.599361658096313,5.441265329864109e-06,2.012078285217285,1.0,1.0,0.0,118.39205169677734,130.0,29051.353515625,0.0,1527.51416015625,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884063720703125,1.0,0.0,0.0,3.6043214797973633,3.604343891143799,8.668428108649096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.00537109375,0.0,1686.2392578125,1895.4371337890625,0.0,2365.934326171875,0.8905081748962402,1.0,0.0,3.0,1.0,0.0
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.6195918917655945,0.5010682940483093,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8156993389129639,0.3000906705856323,0.2856022715568542,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951353788375854,0.2773030698299408,0.1954877227544784,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395024299621582,0.2221819460391998,0.2126299440860748,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326224446296692,0.2152054458856582,0.978641152381897,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.17559814453125,1.0,0.4993031919002533,1.0,1.0,0.0,1.0,-2.609262466430664,2.6092569828033447,5.482769211084815e-06,2.019736766815185,1.0,1.0,0.0,119.69670867919922,130.0,29311.177734375,0.0,1546.8380126953125,1.0,283.1499938964844,285.0707702636719,291.20465087890625,293.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,29987.05078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923266887664795,1.0,0.0,0.0,3.6474626064300537,3.6474857330322266,8.877179880073527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.6015625,0.0,1747.5162353515625,1895.4371337890625,0.0,2401.487548828125,0.8982913494110107,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6204373836517334,0.504421591758728,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155782222747803,0.3019399344921112,0.2873795926570892,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7940667271614075,0.2780364453792572,0.196026474237442,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389163374900818,0.2230711728334427,0.2135087102651596,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315201163291931,0.2155510783195495,0.9803895354270936,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015075206756592,1.0,1.0,0.0,1.0,-2.6192314624786377,2.6192259788513184,5.524742391571635e-06,2.027452230453491,1.0,1.0,0.0,121.04325103759766,118.0,29547.54296875,0.0,1566.5831298828125,1.0,283.1499938964844,285.07183837890625,291.2164001464844,293.129638671875,293.1499938964844,293.1499938964844,283.1499938964844,30427.546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962014675140381,1.0,0.0,0.0,3.674154758453369,3.674178123474121,9.007581525111164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.6904296875,0.0,1786.162841796875,1895.4371337890625,0.0,2436.748046875,0.907654881477356,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231409907341003,0.4990558624267578,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213682174682617,0.3056035041809082,0.2907775342464447,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983109354972839,0.279451847076416,0.1969770193099975,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431048154830933,0.224796861410141,0.215090125799179,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345412969589233,0.216186061501503,0.9830068945884703,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005505681037903,1.0,1.0,0.0,1.0,-2.623076200485229,2.623070478439331,5.541517566598486e-06,2.0306944847106934,1.0,1.0,0.0,119.59337615966795,121.0,29883.2734375,0.0,1565.417236328125,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037055134773254,1.0,0.0,0.0,3.7420494556427,3.7420735359191895,9.34355853132729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.7607421875,0.0,1887.0235595703125,1895.4371337890625,0.0,2505.35205078125,0.9243298172950744,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231409907341003,0.4990558624267578,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213682174682617,0.3056035041809082,0.2907775342464447,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983109354972839,0.279451847076416,0.1969770193099975,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431048154830933,0.224796861410141,0.215090125799179,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345412969589233,0.216186061501503,0.9830068945884703,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005505681037903,1.0,1.0,0.0,1.0,-2.623076200485229,2.623070478439331,5.541517566598486e-06,2.0306944847106934,1.0,1.0,0.0,119.59337615966795,121.0,29883.2734375,0.0,1565.417236328125,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037055134773254,1.0,0.0,0.0,3.7420494556427,3.7420735359191895,9.34355853132729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.7607421875,0.0,1887.0235595703125,1895.4371337890625,0.0,2505.35205078125,0.9243298172950744,1.0,0.0,3.0,1.0,0.0
12131940,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253335475921631,0.4972555339336395,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8238524794578552,0.3075093924999237,0.29254812002182,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999836206436157,0.2801793813705444,0.1974678784608841,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7448424696922302,0.2256884425878524,0.2159090042114257,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356817126274109,0.2165240794420242,0.9843878149986268,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.5009041428565979,1.0,1.0,0.0,1.0,-2.626262664794922,2.6262571811676025,5.554720701184124e-06,2.0330300331115723,1.0,1.0,0.0,119.16715240478516,121.0,30061.53125,0.0,1567.9345703125,1.0,283.1499938964844,285.049072265625,291.23638916015625,293.18798828125,293.1499938964844,293.1499938964844,283.1499938964844,32280.22265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071596026420593,1.0,0.0,0.0,3.784358263015747,3.7843828201293945,9.556035820423858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.818359375,0.0,1951.7559814453125,1895.4371337890625,0.0,2537.06103515625,0.9319016933441162,1.0,0.0,3.0,1.0,0.0
12132000,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273143887519836,0.4967268705368042,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255693316459656,0.3092741072177887,0.2941997647285461,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009161949157715,0.2808503806591034,0.1979294866323471,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459315061569214,0.2265110462903976,0.2166782021522522,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362439632415771,0.2168445438146591,0.985771119594574,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3859558105469,286.19122314453125,1.0,0.5015205144882202,1.0,1.0,0.0,1.0,-2.630751371383667,2.630745887756348,5.573678208747879e-06,2.0364818572998047,1.0,1.0,0.0,119.16749572753906,124.0,30220.46875,0.0,1574.1746826171875,1.0,283.1499938964844,285.0467834472656,291.23779296875,293.1992492675781,293.1499938964844,293.1499938964844,283.1499938964844,32689.27734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101047277450562,1.0,0.0,0.0,3.808260440826416,3.8082854747772217,9.677129355623038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.9189453125,0.0,1988.9725341796875,1895.4371337890625,0.0,2564.15771484375,0.9405943751335144,1.0,0.0,3.0,1.0,0.0
12132060,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307175755500793,0.4996682107448578,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270668983459473,0.3129112720489502,0.2976733446121216,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006426095962524,0.2821914255619049,0.1989031434059143,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.746296226978302,0.2281727790832519,0.2182977944612503,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355993390083313,0.2174694389104843,0.988806128501892,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034846663475037,0.7576153874397278,0.7576153874397278,0.4000000059604645,1.0,-2.645210027694702,1.7535994052886963,0.8916105628013611,1.159311294555664,1.0,1.0,0.0,120.05714416503906,127.0,30452.216796875,0.0,1594.699951171875,1.0,283.1499938964844,285.030029296875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155443668365479,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.060546875,0.0,2092.1376953125,1895.4371337890625,0.0,2614.341552734375,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132120,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307175755500793,0.4996682107448578,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270668983459473,0.3129112720489502,0.2976733446121216,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006426095962524,0.2821914255619049,0.1989031434059143,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.746296226978302,0.2281727790832519,0.2182977944612503,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355993390083313,0.2174694389104843,0.988806128501892,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034846663475037,0.7576153874397278,0.7576153874397278,0.4000000059604645,1.0,-2.645210027694702,1.7535994052886963,0.8916105628013611,1.159311294555664,1.0,1.0,0.0,120.05714416503906,127.0,30452.216796875,0.0,1594.699951171875,1.0,283.1499938964844,285.030029296875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155443668365479,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.060546875,0.0,2092.1376953125,1895.4371337890625,0.0,2614.341552734375,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132180,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324226260185242,0.5035805702209473,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278717398643494,0.3162360787391662,0.3009451627731323,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996079921722412,0.2831854522228241,0.1997059136629104,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460196614265442,0.2295812666416168,0.2197498679161071,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343407273292542,0.2178347706794738,0.9910430312156676,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061768889427185,0.5152307748794556,0.5152307748794556,0.800000011920929,1.0,-2.659231662750244,1.0338492393493652,1.6253825426101685,0.4375492632389068,1.0,1.0,0.0,121.5161361694336,130.0,30762.248046875,0.0,1620.10693359375,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239477276802063,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.78564453125,0.0,2179.958251953125,1895.4371337890625,0.0,2692.180419921875,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324226260185242,0.5035805702209473,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278717398643494,0.3162360787391662,0.3009451627731323,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996079921722412,0.2831854522228241,0.1997059136629104,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460196614265442,0.2295812666416168,0.2197498679161071,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343407273292542,0.2178347706794738,0.9910430312156676,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061768889427185,0.5152307748794556,0.5152307748794556,0.800000011920929,1.0,-2.659231662750244,1.0338492393493652,1.6253825426101685,0.4375492632389068,1.0,1.0,0.0,121.5161361694336,130.0,30762.248046875,0.0,1620.10693359375,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239477276802063,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.78564453125,0.0,2179.958251953125,1895.4371337890625,0.0,2692.180419921875,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.63241046667099,0.5059605240821838,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8279185891151428,0.3176236748695373,0.3024225234985351,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986937165260315,0.2833924889564514,0.199981540441513,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7455475926399231,0.2300669401884079,0.2203473895788192,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.7333819270133972,0.2177926898002624,0.9915211200714112,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.5077411532402039,0.3940384685993194,0.3940384685993194,1.0,1.0,-2.665489673614502,0.769135594367981,1.896353960037232,0.171713188290596,1.0,1.0,0.0,122.40687561035156,130.0,31390.515625,0.0,1634.01416015625,1.0,282.7935791015625,284.7156066894531,291.303955078125,293.4275817871094,293.1499938964844,293.1499938964844,282.75,35033.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834934651851654,1.0,0.0,0.0,3.942441463470459,3.9424681663513184,1.037107494994416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.24365234375,0.0,2206.70751953125,1895.4371337890625,0.0,2794.428466796875,0.970352053642273,1.0,0.0,3.0,1.0,0.0
12132360,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316403150558472,0.5095933675765991,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8270913362503052,0.3187637031078338,0.3036150932312011,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968108654022217,0.2833428680896759,0.2000367194414138,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442657947540283,0.2303494065999984,0.2207236289978027,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316293716430664,0.2175331711769104,0.9909213185310364,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.49322509765625,297.3570556640625,285.8546447753906,1.0,0.5093080401420593,0.4131515920162201,0.4131515920162201,1.0,1.0,-2.6710896492004395,0.7940126061439514,1.877076983451844,0.1952868103981018,1.0,1.0,0.0,123.69847869873048,133.0,31485.30078125,0.0,1647.767333984375,1.0,282.75604248046875,284.6614074707031,291.2822570800781,293.3656921386719,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400257229804993,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.043617430696031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.66259765625,0.0,2227.517333984375,1895.4371337890625,0.0,2841.95556640625,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6283910870552063,0.5181601047515869,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244940638542175,0.3206356167793274,0.3056104183197021,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920223474502563,0.2828420996665954,0.1998588889837265,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408158183097839,0.2305561900138855,0.2211366593837738,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272015810012817,0.216624230146408,0.9879304766654968,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124265551567078,0.4513778686523437,0.4513778686523437,1.0,1.0,-2.68047308921814,0.8817658424377441,1.7987072467803955,0.2808848023414612,1.0,1.0,0.0,126.6512222290039,121.0,32272.203125,0.0,1674.3370361328125,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540096282958984,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.07568359375,0.0,2256.18701171875,1895.4371337890625,0.0,2972.83935546875,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6283910870552063,0.5181601047515869,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244940638542175,0.3206356167793274,0.3056104183197021,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920223474502563,0.2828420996665954,0.1998588889837265,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408158183097839,0.2305561900138855,0.2211366593837738,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272015810012817,0.216624230146408,0.9879304766654968,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124265551567078,0.4513778686523437,0.4513778686523437,1.0,1.0,-2.68047308921814,0.8817658424377441,1.7987072467803955,0.2808848023414612,1.0,1.0,0.0,126.6512222290039,121.0,32272.203125,0.0,1674.3370361328125,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540096282958984,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.07568359375,0.0,2256.18701171875,1895.4371337890625,0.0,2972.83935546875,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132540,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6244941353797913,0.5155810117721558,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.826958417892456,0.3220638930797577,0.3070236146450043,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925699353218079,0.28192338347435,0.1992649286985397,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418456673622131,0.2303656637668609,0.2210148423910141,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.727035641670227,0.2152987867593765,0.9822864532470704,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100269317626953,0.4896041750907898,0.4896041750907898,1.0,1.0,-2.671453952789306,0.9528321623802184,1.7186217308044434,0.3541803359985351,1.0,1.0,0.0,125.56845092773438,109.0,32887.9921875,0.0,1656.060791015625,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.452392578125,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652142286300659,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.15283203125,0.0,2273.36181640625,1895.4371337890625,0.0,3077.915283203125,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132600,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6244941353797913,0.5155810117721558,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.826958417892456,0.3220638930797577,0.3070236146450043,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925699353218079,0.28192338347435,0.1992649286985397,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418456673622131,0.2303656637668609,0.2210148423910141,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.727035641670227,0.2152987867593765,0.9822864532470704,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100269317626953,0.4896041750907898,0.4896041750907898,1.0,1.0,-2.671453952789306,0.9528321623802184,1.7186217308044434,0.3541803359985351,1.0,1.0,0.0,125.56845092773438,109.0,32887.9921875,0.0,1656.060791015625,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.452392578125,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652142286300659,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.15283203125,0.0,2273.36181640625,1895.4371337890625,0.0,3077.915283203125,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.622443675994873,0.5040765404701233,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336034417152405,0.3231725990772247,0.3080000877380371,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975023984909058,0.280720978975296,0.1983719021081924,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465924620628357,0.2299025654792785,0.2204994112253189,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303802967071533,0.2137060165405273,0.9747726917266846,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.503939688205719,0.4858209490776062,0.4858209490776062,1.0,1.0,-2.648092031478882,0.938792049884796,1.709299921989441,0.3455010056495666,1.0,1.0,0.0,121.28040313720705,112.0,33386.2734375,0.0,1603.4581298828125,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736875653266907,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.23779296875,0.0,2283.612548828125,1895.4371337890625,0.0,3157.39892578125,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.622443675994873,0.5040765404701233,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336034417152405,0.3231725990772247,0.3080000877380371,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975023984909058,0.280720978975296,0.1983719021081924,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465924620628357,0.2299025654792785,0.2204994112253189,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303802967071533,0.2137060165405273,0.9747726917266846,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.503939688205719,0.4858209490776062,0.4858209490776062,1.0,1.0,-2.648092031478882,0.938792049884796,1.709299921989441,0.3455010056495666,1.0,1.0,0.0,121.28040313720705,112.0,33386.2734375,0.0,1603.4581298828125,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736875653266907,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.23779296875,0.0,2283.612548828125,1895.4371337890625,0.0,3157.39892578125,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215707659721375,0.4985500872135162,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372402787208557,0.3241750597953796,0.3088963031768799,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992404103279114,0.2794503271579742,0.1974460333585739,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486007809638977,0.2293558120727539,0.2199312448501587,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310736775398254,0.2120421975851059,0.9670595526695251,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006090998649597,0.4820377230644226,0.4820377230644226,1.0,1.0,-2.6314496994018555,0.9250741004943848,1.7063755989074707,0.3353166878223419,0.999174177646637,0.999174177646637,0.0,119.05123901367188,115.0,34115.43359375,0.0,1570.229736328125,1.0,281.5558166503906,283.60162353515625,291.26666259765625,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881135880947113,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.275390625,0.0,2289.135498046875,1895.4371337890625,0.0,3227.224853515625,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215707659721375,0.4985500872135162,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372402787208557,0.3241750597953796,0.3088963031768799,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992404103279114,0.2794503271579742,0.1974460333585739,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486007809638977,0.2293558120727539,0.2199312448501587,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310736775398254,0.2120421975851059,0.9670595526695251,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006090998649597,0.4820377230644226,0.4820377230644226,1.0,1.0,-2.6314496994018555,0.9250741004943848,1.7063755989074707,0.3353166878223419,0.999174177646637,0.999174177646637,0.0,119.05123901367188,115.0,34115.43359375,0.0,1570.229736328125,1.0,281.5558166503906,283.60162353515625,291.26666259765625,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881135880947113,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.275390625,0.0,2289.135498046875,1895.4371337890625,0.0,3227.224853515625,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6207150816917419,0.4976890087127685,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8380990028381348,0.3246534466743469,0.3093723654747009,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991126775741577,0.2788053452968597,0.197013184428215,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487334609031677,0.2290670573711395,0.2196733057498932,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305968403816223,0.2112021893262863,0.96334707736969,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.23590087890625,284.7488708496094,1.0,0.4996119737625122,0.4801461100578308,0.4801461100578308,1.0,1.0,-2.6256935596466064,0.9192402362823486,1.7064533233642578,0.3307300806045532,0.9963581562042236,0.9963581562042236,0.0,118.5958251953125,115.0,34866.21875,0.0,1560.240234375,1.0,281.2929077148437,283.3982849121094,291.29913330078125,293.64471435546875,293.1499938964844,293.1499938964844,281.25,36020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878467679023743,1.0,0.0,0.0,3.990161895751953,3.99018931388855,1.0623664365994046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.83154296875,0.0,2289.097900390625,1895.4371337890625,0.0,3290.06494140625,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
12132960,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6193605661392212,0.4979459047317505,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8382981419563293,0.3250781595706939,0.3097663521766662,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982909083366394,0.2781130969524383,0.1965245306491851,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482700347900391,0.2287377268075943,0.2193604856729507,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295617461204529,0.2103286236524582,0.9594191312789916,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989584386348724,0.480292797088623,0.480292797088623,1.0,1.0,-2.620790958404541,0.9172744750976562,1.7035166025161743,0.3298211693763733,0.994166135787964,0.994166135787964,0.0,118.50106811523438,118.0,34890.30859375,0.0,1553.058837890625,1.0,281.255859375,283.349365234375,291.2746276855469,293.5693054199219,293.1499938964844,293.1499938964844,280.95001220703125,36097.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892549276351929,1.0,0.0,0.0,3.9877243041992174,3.987751722335816,1.06106881503365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.30810546875,0.0,2286.072998046875,1895.4371337890625,0.0,3303.23876953125,0.9812673330307008,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153115630149841,0.5005611777305603,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376113176345825,0.3258886635303497,0.3105809986591339,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955461144447327,0.2767146527767181,0.1955838799476623,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463767528533936,0.2280561029911041,0.2187623381614685,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265824675559998,0.2085708081722259,0.9517474174499512,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984954595565796,0.4805861711502075,0.4805861711502075,1.0,1.0,-2.613842248916626,0.9149895906448364,1.6988525390625,0.329008400440216,0.9865713119506836,0.9865713119506836,0.0,119.03285217285156,106.0,35827.125,0.0,1545.885498046875,1.0,280.95587158203125,283.1103820800781,291.2855529785156,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36282.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898465633392334,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.400390625,0.0,2272.709716796875,1895.4371337890625,0.0,3389.27734375,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153115630149841,0.5005611777305603,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376113176345825,0.3258886635303497,0.3105809986591339,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955461144447327,0.2767146527767181,0.1955838799476623,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463767528533936,0.2280561029911041,0.2187623381614685,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265824675559998,0.2085708081722259,0.9517474174499512,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984954595565796,0.4805861711502075,0.4805861711502075,1.0,1.0,-2.613842248916626,0.9149895906448364,1.6988525390625,0.329008400440216,0.9865713119506836,0.9865713119506836,0.0,119.03285217285156,106.0,35827.125,0.0,1545.885498046875,1.0,280.95587158203125,283.1103820800781,291.2855529785156,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36282.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898465633392334,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.400390625,0.0,2272.709716796875,1895.4371337890625,0.0,3389.27734375,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
