time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512827157974243,0.4381940364837646,0.3967165648937225,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.944677233695984,0.5909858345985413,0.5605109333992004,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8414210081100464,0.4232117533683777,0.2975038588047027,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715315222740173,0.323154866695404,0.3094348609447479,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789429187774658,0.2178254425525665,0.9980024099349976,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2823486328125,297.2842102050781,285.2948913574219,1.0,0.5976487398147583,0.4330897927284241,0.4330897927284241,1.0,1.0,-3.0764546394348145,0.994901716709137,2.0815529823303223,0.3022693693637848,0.905735969543457,0.905735969543457,0.0,183.24058532714844,193.0,40409.70703125,0.0,2619.5625,1.0,281.2418518066406,283.87969970703125,290.50787353515625,293.0328369140625,293.1499938964844,293.1499938964844,280.95001220703125,35664.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593328237533568,1.0,0.0,0.0,3.656110286712648,3.656134366989136,8.919323022382741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.25732421875,0.0,1808.7806396484373,1895.4371337890625,0.0,3946.63623046875,0.906439244747162,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490104079246521,0.4376664459705353,0.3969863057136535,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429582953453064,0.5926817655563354,0.5628453493118286,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417462706565857,0.4269623756408691,0.3005532920360565,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7705947756767273,0.3244277238845825,0.3110999464988708,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780557632446289,0.2186278104782104,1.0032949447631836,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.2844543457031,285.0933532714844,1.0,0.6011470556259155,0.4322963356971741,0.4322963356971741,1.0,1.0,-3.0916316509246826,0.9986032247543336,2.0930285453796387,0.302800178527832,0.9060569405555724,0.9060569405555724,0.0,186.06509399414065,181.0,41269.80078125,0.0,2663.939208984375,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976015567779541,1.0,0.0,0.0,3.6653952598571777,3.665419340133667,8.9646823653311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.4130859375,0.0,1821.9644775390625,1895.4371337890625,0.0,4093.993408203125,0.9085583686828612,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490104079246521,0.4376664459705353,0.3969863057136535,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429582953453064,0.5926817655563354,0.5628453493118286,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417462706565857,0.4269623756408691,0.3005532920360565,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7705947756767273,0.3244277238845825,0.3110999464988708,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780557632446289,0.2186278104782104,1.0032949447631836,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.2844543457031,285.0933532714844,1.0,0.6011470556259155,0.4322963356971741,0.4322963356971741,1.0,1.0,-3.0916316509246826,0.9986032247543336,2.0930285453796387,0.302800178527832,0.9060569405555724,0.9060569405555724,0.0,186.06509399414065,181.0,41269.80078125,0.0,2663.939208984375,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976015567779541,1.0,0.0,0.0,3.6653952598571777,3.665419340133667,8.9646823653311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.4130859375,0.0,1821.9644775390625,1895.4371337890625,0.0,4093.993408203125,0.9085583686828612,1.0,0.0,3.0,1.0,0.0
12146340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500681519508362,0.4353632628917694,0.3951415419578552,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460131525993348,0.5924057364463806,0.5628743767738342,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455612063407898,0.4292541146278381,0.3022763729095459,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729617953300476,0.3244410157203674,0.311277687549591,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800234317779541,0.2184100300073623,1.0029308795928955,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.599499523639679,0.4315028786659241,0.4315028786659241,1.0,1.0,-3.09131121635437,0.996511936187744,2.094799280166626,0.3009712994098663,0.9031593203544616,0.9031593203544616,0.0,183.97137451171875,169.0,42010.01953125,0.0,2652.27001953125,1.0,280.6581115722656,283.4002380371094,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921545386314392,1.0,0.0,0.0,3.666158437728882,3.66618275642395,8.968416409516067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.0615234375,0.0,1824.9517822265625,1895.4371337890625,0.0,4233.44677734375,0.908873438835144,1.0,0.0,3.0,1.0,0.0
12146400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500681519508362,0.4353632628917694,0.3951415419578552,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460131525993348,0.5924057364463806,0.5628743767738342,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455612063407898,0.4292541146278381,0.3022763729095459,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729617953300476,0.3244410157203674,0.311277687549591,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800234317779541,0.2184100300073623,1.0029308795928955,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.599499523639679,0.4315028786659241,0.4315028786659241,1.0,1.0,-3.09131121635437,0.996511936187744,2.094799280166626,0.3009712994098663,0.9031593203544616,0.9031593203544616,0.0,183.97137451171875,169.0,42010.01953125,0.0,2652.27001953125,1.0,280.6581115722656,283.4002380371094,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921545386314392,1.0,0.0,0.0,3.666158437728882,3.66618275642395,8.968416409516067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.0615234375,0.0,1824.9517822265625,1895.4371337890625,0.0,4233.44677734375,0.908873438835144,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545680046081543,0.432523250579834,0.3924910426139831,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.9533782601356506,0.5912401080131531,0.5617424845695496,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528822660446167,0.4310403764247894,0.3034211695194244,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784713506698608,0.3238603770732879,0.3106293976306915,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846818923950195,0.2176756411790847,0.9990845918655396,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949277281761169,0.4306135475635528,0.4306135475635528,1.0,1.0,-3.082742691040039,0.9911271333694458,2.091615438461304,0.2975723445415497,0.8977062702178955,0.8977062702178955,0.0,178.15628051757812,157.0,42783.8046875,0.0,2605.01416015625,1.0,280.358154296875,283.1573791503906,290.5281677246094,293.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,36259.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657258987426758,3.657283067703247,8.924927783482417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.7275390625,0.0,1815.537841796875,1895.4371337890625,0.0,4300.0,0.9070574641227722,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545680046081543,0.432523250579834,0.3924910426139831,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.9533782601356506,0.5912401080131531,0.5617424845695496,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528822660446167,0.4310403764247894,0.3034211695194244,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784713506698608,0.3238603770732879,0.3106293976306915,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846818923950195,0.2176756411790847,0.9990845918655396,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949277281761169,0.4306135475635528,0.4306135475635528,1.0,1.0,-3.082742691040039,0.9911271333694458,2.091615438461304,0.2975723445415497,0.8977062702178955,0.8977062702178955,0.0,178.15628051757812,157.0,42783.8046875,0.0,2605.01416015625,1.0,280.358154296875,283.1573791503906,290.5281677246094,293.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,36259.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657258987426758,3.657283067703247,8.924927783482417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.7275390625,0.0,1815.537841796875,1895.4371337890625,0.0,4300.0,0.9070574641227722,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646959662437439,0.4316118955612182,0.3907527327537536,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9665570259094238,0.5917223691940308,0.561255931854248,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657755255699158,0.4343006908893585,0.3050599694252014,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889325022697449,0.3242129683494568,0.3102609813213348,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937512159347534,0.2175860404968261,0.9957910180091858,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460327148437,284.84185791015625,1.0,0.588926374912262,0.429724246263504,0.429724246263504,1.0,1.0,-3.0776216983795166,0.9870370626449584,2.090584754943848,0.2944537401199341,0.8976483345031738,0.8976483345031738,0.0,168.96646118164062,145.0,41790.28515625,0.0,2546.906982421875,1.0,280.6421813964844,283.3753967285156,290.4221496582031,293.05810546875,293.1499938964844,293.1499938964844,280.95001220703125,36166.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875729084014891,1.0,0.0,0.0,3.6502468585968018,3.650270938873291,8.890736467037641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.19384765625,0.0,1805.5177001953125,1895.4371337890625,0.0,4194.19482421875,0.9054570198059082,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646959662437439,0.4316118955612182,0.3907527327537536,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9665570259094238,0.5917223691940308,0.561255931854248,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657755255699158,0.4343006908893585,0.3050599694252014,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889325022697449,0.3242129683494568,0.3102609813213348,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937512159347534,0.2175860404968261,0.9957910180091858,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460327148437,284.84185791015625,1.0,0.588926374912262,0.429724246263504,0.429724246263504,1.0,1.0,-3.0776216983795166,0.9870370626449584,2.090584754943848,0.2944537401199341,0.8976483345031738,0.8976483345031738,0.0,168.96646118164062,145.0,41790.28515625,0.0,2546.906982421875,1.0,280.6421813964844,283.3753967285156,290.4221496582031,293.05810546875,293.1499938964844,293.1499938964844,280.95001220703125,36166.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875729084014891,1.0,0.0,0.0,3.6502468585968018,3.650270938873291,8.890736467037641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.19384765625,0.0,1805.5177001953125,1895.4371337890625,0.0,4194.19482421875,0.9054570198059082,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724867105484009,0.4318429231643677,0.3905182182788849,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9753730297088624,0.5926973819732666,0.5616898536682129,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749428391456604,0.4365096092224121,0.3062760531902313,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965739369392395,0.3248545527458191,0.3104783892631531,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7004808187484741,0.2179164588451385,0.9955849051475524,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101318359375,1.0,0.58586585521698,0.4292795956134796,0.4292795956134796,1.0,1.0,-3.079331159591675,0.9865767955780028,2.092754364013672,0.2935391664505005,0.8995252847671509,0.8995252847671509,0.0,163.32424926757812,145.0,41074.40234375,0.0,2520.5458984375,1.0,280.8987731933594,283.5682678222656,290.3837280273437,292.90386962890625,293.1499938964844,293.1499938964844,280.95001220703125,36050.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764156341552734,1.0,0.0,0.0,3.649462938308716,3.649487018585205,8.88691829459276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.39501953125,0.0,1803.468505859375,1895.4371337890625,0.0,4097.48876953125,0.9052488803863524,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822555541992188,0.4324207007884979,0.3907066285610199,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.985240638256073,0.5940780639648438,0.562603771686554,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860945105552673,0.4390294253826141,0.3077700734138489,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8059089183807373,0.3257715404033661,0.3109951317310333,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087433338165283,0.2184852361679077,0.996515154838562,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.5829120874404907,0.4290259480476379,0.4290259480476379,1.0,1.0,-3.0841872692108154,0.9877250790596008,2.0964620113372803,0.2935328185558319,0.9009389877319336,0.9009389877319336,0.0,157.16622924804688,133.0,41082.8984375,0.0,2497.40673828125,1.0,280.9417419433594,283.62701416015625,290.4119567871094,292.9741516113281,293.1499938964844,293.1499938964844,280.6499938964844,35943.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705812335014344,1.0,0.0,0.0,3.6515142917633057,3.651538372039795,8.896911936062679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.97802734375,0.0,1805.2119140625,1895.4371337890625,0.0,4046.326904296875,0.905598282814026,1.0,0.0,3.0,1.0,0.0
12146820,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.900615930557251,0.4315996170043945,0.3901410102844238,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951021313667297,0.560437023639679,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076476097106934,0.4425667524337768,0.3102515041828155,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226536512374878,0.3266482055187225,0.3117097020149231,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233992218971252,0.2190168499946594,0.9978728890419006,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766550898551941,0.4285186529159546,0.4285186529159546,1.0,1.0,-3.086061716079712,0.9871264696121216,2.098935127258301,0.2929830849170685,0.8982275724411011,0.8982275724411011,0.0,146.2650146484375,121.0,41836.39453125,0.0,2443.830078125,1.0,280.6578369140625,283.4014892578125,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981151521205902,1.0,0.0,0.0,3.6492066383361816,3.649230718612671,8.885670581548766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.02490234375,0.0,1803.44384765625,1895.4371337890625,0.0,4138.72509765625,0.905148983001709,1.0,0.0,3.0,1.0,0.0
12146880,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.900615930557251,0.4315996170043945,0.3901410102844238,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951021313667297,0.560437023639679,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076476097106934,0.4425667524337768,0.3102515041828155,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226536512374878,0.3266482055187225,0.3117097020149231,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233992218971252,0.2190168499946594,0.9978728890419006,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766550898551941,0.4285186529159546,0.4285186529159546,1.0,1.0,-3.086061716079712,0.9871264696121216,2.098935127258301,0.2929830849170685,0.8982275724411011,0.8982275724411011,0.0,146.2650146484375,121.0,41836.39453125,0.0,2443.830078125,1.0,280.6578369140625,283.4014892578125,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981151521205902,1.0,0.0,0.0,3.6492066383361816,3.649230718612671,8.885670581548766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.02490234375,0.0,1803.44384765625,1895.4371337890625,0.0,4138.72509765625,0.905148983001709,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146617650985718,0.4314760267734527,0.3893588185310364,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994888544082642,0.5359405875205994,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259510636329652,0.4466240704059601,0.3126097023487091,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346537947654724,0.3277243673801422,0.3122309446334839,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336585521697998,0.2196195274591446,0.9985835552215576,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682836174964905,0.4280113577842712,0.4280113577842712,1.0,1.0,-3.060344219207764,0.9763328433036804,2.0840115547180176,0.2879281342029571,0.9009836912155152,0.9009836912155152,0.0,138.01345825195312,109.0,40832.41015625,0.0,2352.449951171875,1.0,280.942138671875,283.61309814453125,290.4774169921875,293.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,35925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685677886009216,1.0,0.0,0.0,3.651147603988648,3.6511716842651367,8.895125347407884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.287109375,0.0,1804.5743408203125,1895.4371337890625,0.0,4028.58154296875,0.9054961204528807,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146617650985718,0.4314760267734527,0.3893588185310364,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994888544082642,0.5359405875205994,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259510636329652,0.4466240704059601,0.3126097023487091,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346537947654724,0.3277243673801422,0.3122309446334839,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336585521697998,0.2196195274591446,0.9985835552215576,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682836174964905,0.4280113577842712,0.4280113577842712,1.0,1.0,-3.060344219207764,0.9763328433036804,2.0840115547180176,0.2879281342029571,0.9009836912155152,0.9009836912155152,0.0,138.01345825195312,109.0,40832.41015625,0.0,2352.449951171875,1.0,280.942138671875,283.61309814453125,290.4774169921875,293.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,35925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685677886009216,1.0,0.0,0.0,3.651147603988648,3.6511716842651367,8.895125347407884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.287109375,0.0,1804.5743408203125,1895.4371337890625,0.0,4028.58154296875,0.9054961204528807,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330440759658812,0.4301150739192962,0.3883649706840515,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066668033599854,0.5078057050704956,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.947906494140625,0.4497096538543701,0.314842164516449,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493859767913818,0.3281828165054321,0.3126560747623443,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462103366851807,0.2198202311992645,0.998997449874878,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585766434669495,0.4275284707546234,0.4275284707546234,1.0,1.0,-3.029029369354248,0.9635152220726012,2.065514326095581,0.2822001874446869,0.897432804107666,0.897432804107666,0.0,128.9154052734375,112.0,41227.875,0.0,2248.34521484375,1.0,280.6578674316406,283.3634948730469,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976352870464325,1.0,0.0,0.0,3.647826433181762,3.647850513458252,8.878950552571041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.59814453125,0.0,1801.9127197265625,1895.4371337890625,0.0,4096.94091796875,0.9048547744750975,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330440759658812,0.4301150739192962,0.3883649706840515,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066668033599854,0.5078057050704956,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.947906494140625,0.4497096538543701,0.314842164516449,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493859767913818,0.3281828165054321,0.3126560747623443,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462103366851807,0.2198202311992645,0.998997449874878,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585766434669495,0.4275284707546234,0.4275284707546234,1.0,1.0,-3.029029369354248,0.9635152220726012,2.065514326095581,0.2822001874446869,0.897432804107666,0.897432804107666,0.0,128.9154052734375,112.0,41227.875,0.0,2248.34521484375,1.0,280.6578674316406,283.3634948730469,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976352870464325,1.0,0.0,0.0,3.647826433181762,3.647850513458252,8.878950552571041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.59814453125,0.0,1801.9127197265625,1895.4371337890625,0.0,4096.94091796875,0.9048547744750975,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450327157974244,0.4298224449157715,0.3874336779117584,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156299710273743,0.4899836480617523,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626007080078124,0.4536351263523102,0.317116379737854,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596662878990173,0.3290823698043823,0.3130435347557068,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.754932165145874,0.2203498780727386,0.9994962215423584,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531330704689026,0.427045613527298,0.427045613527298,1.0,1.0,-3.01025652885437,0.9553899765014648,2.0548665523529053,0.2778974175453186,0.8996941447257996,0.8996941447257996,0.0,123.3979721069336,130.0,40340.5546875,0.0,2186.59716796875,1.0,280.9421081542969,283.58233642578125,290.5380249023437,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35969.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960009217262268,1.0,0.0,0.0,3.647974967956543,3.647999048233032,8.87967360085895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.64453125,0.0,1800.8121337890625,1895.4371337890625,0.0,3952.667724609375,0.9048175811767578,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450327157974244,0.4298224449157715,0.3874336779117584,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156299710273743,0.4899836480617523,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626007080078124,0.4536351263523102,0.317116379737854,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596662878990173,0.3290823698043823,0.3130435347557068,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.754932165145874,0.2203498780727386,0.9994962215423584,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531330704689026,0.427045613527298,0.427045613527298,1.0,1.0,-3.01025652885437,0.9553899765014648,2.0548665523529053,0.2778974175453186,0.8996941447257996,0.8996941447257996,0.0,123.3979721069336,130.0,40340.5546875,0.0,2186.59716796875,1.0,280.9421081542969,283.58233642578125,290.5380249023437,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35969.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960009217262268,1.0,0.0,0.0,3.647974967956543,3.647999048233032,8.87967360085895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.64453125,0.0,1800.8121337890625,1895.4371337890625,0.0,3952.667724609375,0.9048175811767578,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9464365243911744,0.430309921503067,0.3876335024833679,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.620253324508667,0.4883010983467102,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.965355098247528,0.4561421275138855,0.3186938762664795,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612217903137207,0.3299405574798584,0.3136836588382721,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562784552574158,0.2209560871124267,1.0015355348587036,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538085103034973,0.4268041551113128,0.4268041551113128,1.0,1.0,-3.013563871383667,0.956050992012024,2.057512760162353,0.277477353811264,0.9028669595718384,0.9028669595718384,0.0,123.07083892822266,130.0,39758.28515625,0.0,2190.772705078125,1.0,281.1987609863281,283.7799072265625,290.5261535644531,292.9495849609375,293.1499938964844,293.1499938964844,281.25,35831.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484534859657288,1.0,0.0,0.0,3.6514177322387695,3.651441812515259,8.896442409422889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.93994140625,0.0,1804.096435546875,1895.4371337890625,0.0,3849.01953125,0.9055387377738952,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452103972434998,0.4311058521270752,0.3882982134819031,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.624413251876831,0.4908316135406494,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9656041860580444,0.4589307606220245,0.3205911815166473,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.8606411218643188,0.3310377597808838,0.3146656155586242,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558454871177673,0.2217717915773391,1.0049571990966797,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.24786376953125,1.0,0.5562190413475037,0.4267545640468597,0.4267545640468597,1.0,1.0,-3.024965047836304,0.9601410031318665,2.064823865890503,0.2788297533988952,0.9055614471435548,0.9055614471435548,0.0,124.17476654052734,148.0,39857.1953125,0.0,2216.67236328125,1.0,281.2417297363281,283.8417358398437,290.5799560546875,293.05224609375,293.1499938964844,293.1499938964844,280.95001220703125,35708.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427252411842346,1.0,0.0,0.0,3.657935619354248,3.657959699630737,8.928230954552419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.08984375,0.0,1811.5672607421875,1895.4371337890625,0.0,3797.195556640625,0.9068768620491028,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325119256973268,0.430651843547821,0.3886637389659881,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.62836754322052,0.5089433789253235,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568952322006226,0.4628689289093017,0.3238329887390136,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519304990768433,0.3321813344955444,0.3162756264209747,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485455274581909,0.2226817458868026,1.0111236572265625,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650166869163513,0.4266553819179535,0.4266553819179535,1.0,1.0,-3.060410499572754,0.9730366468429564,2.087373971939087,0.2836253941059112,0.9055579304695128,0.9055579304695128,0.0,130.42088317871094,166.0,40925.0078125,0.0,2313.005615234375,1.0,280.95770263671875,283.6278991699219,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955141305923462,1.0,0.0,0.0,3.665534734725952,3.6655588150024414,8.965365054791619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.7158203125,0.0,1822.52587890625,1895.4371337890625,0.0,3909.158935546875,0.9086212515830994,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325119256973268,0.430651843547821,0.3886637389659881,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.62836754322052,0.5089433789253235,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568952322006226,0.4628689289093017,0.3238329887390136,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519304990768433,0.3321813344955444,0.3162756264209747,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485455274581909,0.2226817458868026,1.0111236572265625,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650166869163513,0.4266553819179535,0.4266553819179535,1.0,1.0,-3.060410499572754,0.9730366468429564,2.087373971939087,0.2836253941059112,0.9055579304695128,0.9055579304695128,0.0,130.42088317871094,166.0,40925.0078125,0.0,2313.005615234375,1.0,280.95770263671875,283.6278991699219,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955141305923462,1.0,0.0,0.0,3.665534734725952,3.6655588150024414,8.965365054791619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.7158203125,0.0,1822.52587890625,1895.4371337890625,0.0,3909.158935546875,0.9086212515830994,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097644090652466,0.4286315739154815,0.387439876794815,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263054013252258,0.5409939885139465,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.937781810760498,0.4654349684715271,0.326046735048294,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360393643379211,0.3321872353553772,0.3168525695800781,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348670959472656,0.2225854992866516,1.0133862495422363,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772914290428162,0.4265561997890472,0.4265561997890472,1.0,1.0,-3.103539228439331,0.9887346029281616,2.11480450630188,0.2895780801773071,0.90297532081604,0.90297532081604,0.0,141.1559600830078,169.0,42130.64453125,0.0,2449.626708984375,1.0,280.6581115722656,283.4060974121094,290.81903076171875,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700060486793518,1.0,0.0,0.0,3.665630340576172,3.665654420852661,8.965832307694654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.072265625,0.0,1824.3607177734373,1895.4371337890625,0.0,4041.26171875,0.9087704420089722,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097644090652466,0.4286315739154815,0.387439876794815,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263054013252258,0.5409939885139465,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.937781810760498,0.4654349684715271,0.326046735048294,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360393643379211,0.3321872353553772,0.3168525695800781,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348670959472656,0.2225854992866516,1.0133862495422363,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772914290428162,0.4265561997890472,0.4265561997890472,1.0,1.0,-3.103539228439331,0.9887346029281616,2.11480450630188,0.2895780801773071,0.90297532081604,0.90297532081604,0.0,141.1559600830078,169.0,42130.64453125,0.0,2449.626708984375,1.0,280.6581115722656,283.4060974121094,290.81903076171875,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700060486793518,1.0,0.0,0.0,3.665630340576172,3.665654420852661,8.965832307694654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.072265625,0.0,1824.3607177734373,1895.4371337890625,0.0,4041.26171875,0.9087704420089722,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8998562097549438,0.4272718131542206,0.3865043222904205,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.6232064962387085,0.5566860437393188,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9285863637924194,0.4666264653205871,0.3270868957042694,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286566734313965,0.3319304585456848,0.3168879747390747,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283653020858765,0.222235307097435,1.0131547451019287,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826410055160522,0.425787091255188,0.425787091255188,1.0,1.0,-3.1223130226135254,0.9938077926635742,2.128505229949951,0.2906552255153656,0.9000882506370544,0.9000882506370544,0.0,146.53839111328125,169.0,43168.85546875,0.0,2513.98828125,1.0,280.3908386230469,283.2216186523437,290.875732421875,293.6874389648437,293.1499938964844,293.1499938964844,280.3500061035156,36145.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798566102981568,1.0,0.0,0.0,3.6623940467834473,3.662418127059937,8.950008236752183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.82275390625,0.0,1821.28662109375,1895.4371337890625,0.0,4127.47705078125,0.9081051349639891,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930919766426086,0.4261276423931122,0.3855847418308258,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.6203081011772156,0.5676928758621216,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9222772121429444,0.4674756228923797,0.327764630317688,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235192894935608,0.3316327035427093,0.3167514503002167,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7237527966499329,0.2218477576971054,1.0121853351593018,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863059163093567,0.4251827895641327,0.4251827895641327,1.0,1.0,-3.1339306831359863,0.9965486526489258,2.13738226890564,0.2908459901809692,0.8984048962593079,0.8984048962593079,0.0,150.32650756835938,172.0,43346.43359375,0.0,2556.63330078125,1.0,280.3581237792969,283.1917724609375,290.8768920898437,293.6581726074219,293.1499938964844,293.1499938964844,280.6499938964844,36223.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828789830207824,1.0,0.0,0.0,3.65792179107666,3.657945871353149,8.928163310883974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.1611328125,0.0,1816.0908203125,1895.4371337890625,0.0,4153.6982421875,0.9071876406669616,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810170888900757,0.425448328256607,0.3846728205680847,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978039860725404,0.6150739192962646,0.5838790535926819,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115882515907288,0.4710071086883545,0.33004230260849,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140883445739746,0.3319987058639526,0.3170222342014313,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150604724884033,0.2216641902923584,1.0114997625350952,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932035446166992,0.4238093793392181,0.4238093793392181,1.0,1.0,-3.154477834701538,1.000568151473999,2.153909921646118,0.2905558347702026,0.8995828628540039,0.8995828628540039,0.0,157.88343811035156,175.0,42667.97265625,0.0,2637.457763671875,1.0,280.6422119140625,283.42950439453125,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36084.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697376489639282,1.0,0.0,0.0,3.6538517475128174,3.653875827789306,8.908306767807517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.81201171875,0.0,1809.5206298828125,1895.4371337890625,0.0,4038.897216796875,0.9062125086784364,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810170888900757,0.425448328256607,0.3846728205680847,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978039860725404,0.6150739192962646,0.5838790535926819,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115882515907288,0.4710071086883545,0.33004230260849,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140883445739746,0.3319987058639526,0.3170222342014313,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150604724884033,0.2216641902923584,1.0114997625350952,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932035446166992,0.4238093793392181,0.4238093793392181,1.0,1.0,-3.154477834701538,1.000568151473999,2.153909921646118,0.2905558347702026,0.8995828628540039,0.8995828628540039,0.0,157.88343811035156,175.0,42667.97265625,0.0,2637.457763671875,1.0,280.6422119140625,283.42950439453125,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36084.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697376489639282,1.0,0.0,0.0,3.6538517475128174,3.653875827789306,8.908306767807517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.81201171875,0.0,1809.5206298828125,1895.4371337890625,0.0,4038.897216796875,0.9062125086784364,1.0,0.0,3.0,1.0,0.0
12147900,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751128315925598,0.4256742894649505,0.3848420083522796,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9921045899391174,0.6139023303985596,0.5823237299919128,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9064145684242249,0.4732787609100342,0.3316032886505127,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8092091679573059,0.3325806260108948,0.3175882697105407,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105374336242676,0.2218952178955078,1.0127229690551758,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2571716308594,285.0764465332031,1.0,0.5957332253456116,0.4231226742267608,0.4231226742267608,1.0,1.0,-3.156914234161377,0.9997071027755736,2.1572072505950928,0.2890405058860779,0.9018385410308838,0.9018385410308838,0.0,161.8161163330078,175.0,41874.3359375,0.0,2663.404296875,1.0,280.8988952636719,283.6176452636719,290.8464660644531,293.4054870605469,293.1499938964844,293.1499938964844,280.95001220703125,35963.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594917893409728,1.0,0.0,0.0,3.6548330783844,3.6548569202423096,8.913091278373031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.8623046875,0.0,1809.7354736328125,1895.4371337890625,0.0,3948.05419921875,0.9063860774040222,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8715211749076843,0.4261426627635956,0.3853068649768829,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9883760809898376,0.6137455701828003,0.5818748474121094,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9038311243057252,0.475786954164505,0.3333734571933746,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8062515258789062,0.3333824574947357,0.3183740973472595,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7077488899230957,0.2223313897848129,1.0148086547851562,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1259765625,1.0,0.5980725884437561,0.4226025342941284,0.4226025342941284,1.0,1.0,-3.162508964538574,1.0003944635391235,2.162114381790161,0.2883903682231903,0.9036059379577636,0.9036059379577636,0.0,164.6693572998047,178.0,41863.1640625,0.0,2689.931396484375,1.0,280.94189453125,283.6731872558594,290.9027099609375,293.50439453125,293.1499938964844,293.1499938964844,280.6499938964844,35860.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541268944740297,1.0,0.0,0.0,3.658355712890625,3.658379793167114,8.930281296670728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.35791015625,0.0,1813.45849609375,1895.4371337890625,0.0,3900.063232421875,0.9070716500282288,1.0,0.0,3.0,1.0,0.0
