time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,9.504515037406236e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,0.0001000873598968,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,7.392442057607695e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,0.0001000871416181,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0004747676139231,285.22802734375,294.1499938964844,293.9179382324219,286.208740234375,295.0505065917969,294.0902099609375,284.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.40623950958252,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,9.504515037406236e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,0.0001000873598968,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,7.392442057607695e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,0.0001000871416181,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0004747676139231,285.22802734375,294.1499938964844,293.9179382324219,286.208740234375,295.0505065917969,294.0902099609375,284.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.40623950958252,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,9.502528700977564e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,0.0001000664415187,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,7.390896644210443e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0001000662232399,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,0.0004746684280689,285.2257080078125,294.1499938964844,293.8902282714844,286.1922302246094,295.0401916503906,294.0635070800781,284.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.380282878875732,-0.0,-6.991033529857307e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.500491432845592e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,0.0001000449919956,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,7.389311940642074e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.0001000447664409,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0004745666810777,285.2234191894531,294.1499938964844,293.8623962402344,286.1760559082031,295.0296936035156,294.0367431640625,284.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.354381561279297,-0.0,-6.988025091914096e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,9.49623208725825e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.0001000001357169,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,7.385999197140336e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,9.999991743825376e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,0.0004743539611808,285.21881103515625,294.1499938964844,293.8064270019531,286.1447448730469,295.0082702636719,293.9830322265625,284.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.30269718170166,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,9.49623208725825e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.0001000001357169,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,7.385999197140336e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,9.999991743825376e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,0.0004743539611808,285.21881103515625,294.1499938964844,293.8064270019531,286.1447448730469,295.0082702636719,293.9830322265625,284.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.30269718170166,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,9.491683158557862e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,9.99522308120504e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,7.382460171356797e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,9.995201253332198e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,0.0004741267766803,285.2142333984375,294.1499938964844,293.75,286.1148376464844,294.9862060546875,293.9290466308594,284.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202654916937945e-09,0.001011440414004,-0.0179216265678405,0.0,0.0,0.0,-0.0083834817633032,60.0,6.251098155975342,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,9.491683158557862e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,9.99522308120504e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,7.382460171356797e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,9.995201253332198e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,0.0004741267766803,285.2142333984375,294.1499938964844,293.75,286.1148376464844,294.9862060546875,293.9290466308594,284.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202654916937945e-09,0.001011440414004,-0.0179216265678405,0.0,0.0,0.0,-0.0083834817633032,60.0,6.251098155975342,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,9.487319766776636e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,9.990627586375922e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,7.37906593712978e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,9.99060648609884e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.000473908818094,285.2096862792969,294.1499938964844,293.6933288574219,286.0859680175781,294.96356201171875,293.8747863769531,284.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.199697971343994,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,9.487319766776636e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,9.990627586375922e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,7.37906593712978e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,9.99060648609884e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.000473908818094,285.2096862792969,294.1499938964844,293.6933288574219,286.0859680175781,294.96356201171875,293.8747863769531,284.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.199697971343994,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,9.4836279458832e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.986740042222664e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,7.376194116659462e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,9.986718941945584e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,0.0004737244453281,285.2052001953125,294.1499938964844,293.6366577148437,286.0575256347656,294.9403076171875,293.8202819824219,284.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.149012565612793,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,9.4836279458832e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.986740042222664e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,7.376194116659462e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,9.986718941945584e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,0.0004737244453281,285.2052001953125,294.1499938964844,293.6366577148437,286.0575256347656,294.9403076171875,293.8202819824219,284.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.149012565612793,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,9.482010500505568e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,9.985036740545183e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,7.37493610358797e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,9.985015640268102e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,0.0004736436821985,285.2029724121094,294.1499938964844,293.6083374023437,286.0434875488281,294.928466796875,293.7929382324219,284.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697006583454e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.123988628387451,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,9.48053930187598e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,9.983486961573362e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,7.373790867859498e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,9.98346586129628e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.0004735701659228,285.20074462890625,294.1499938964844,293.5799865722656,286.029541015625,294.9164733886719,293.7655334472656,284.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.099170207977295,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,9.478015272179618e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,9.9808290542569e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,7.371827814495191e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,9.98080868157558e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,0.0004734441463369,285.1963195800781,294.1499938964844,293.5233459472656,286.0019836425781,294.8920288085937,293.7105407714844,284.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.050119876861572,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,9.478015272179618e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,9.9808290542569e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,7.371827814495191e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,9.98080868157558e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,0.0004734441463369,285.1963195800781,294.1499938964844,293.5233459472656,286.0019836425781,294.8920288085937,293.7105407714844,284.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.050119876861572,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,9.476033301325516e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,9.97874085442163e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,7.370285311480984e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,9.978721209336072e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,0.0004733451642096,285.19195556640625,294.1499938964844,293.4666748046875,285.97479248046875,294.8670349121094,293.6553649902344,284.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.001808166503906,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,9.476033301325516e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,9.97874085442163e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,7.370285311480984e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,9.978721209336072e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,0.0004733451642096,285.19195556640625,294.1499938964844,293.4666748046875,285.97479248046875,294.8670349121094,293.6553649902344,284.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.001808166503906,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,9.474573016632348e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,9.977202716981992e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,7.369148806901649e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,9.977183071896434e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,0.0004732722300104,285.1876525878906,294.1499938964844,293.4100036621094,285.9479675292969,294.84149169921875,293.5999450683594,284.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.954188346862793,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,9.474573016632348e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,9.977202716981992e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,7.369148806901649e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,9.977183071896434e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,0.0004732722300104,285.1876525878906,294.1499938964844,293.4100036621094,285.9479675292969,294.84149169921875,293.5999450683594,284.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.954188346862793,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,9.473610407439992e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,9.976189903682098e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,7.368400110863149e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,9.97617025859654e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,0.0004732242086902,285.1833801269531,294.1499938964844,293.35333251953125,285.9214782714844,294.8153686523437,293.5443420410156,284.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.907219886779785,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,9.473610407439992e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,9.976189903682098e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,7.368400110863149e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,9.97617025859654e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,0.0004732242086902,285.1833801269531,294.1499938964844,293.35333251953125,285.9214782714844,294.8153686523437,293.5443420410156,284.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.907219886779785,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,9.47330627241172e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,9.975869033951312e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,7.368162914644927e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,9.975849388865754e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,0.0004732090164907,285.1812438964844,294.1499938964844,293.32501220703125,285.9083557128906,294.8021240234375,293.5164489746094,284.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094713652506,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.883963108062744,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,9.47311200434342e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,9.975664579542354e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,7.368012302322313e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,9.975644934456795e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,0.000473199354019,285.1791381835937,294.1499938964844,293.2966613769531,285.89532470703125,294.7887268066406,293.488525390625,284.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.860850811004639,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,9.473027603235096e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,9.9755750852637e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,7.367946091108024e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,9.975556167773902e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,0.0004731951630674,285.17498779296875,294.1499938964844,293.239990234375,285.8694152832031,294.76153564453125,293.4325256347656,284.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.815032005310059,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,9.473027603235096e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,9.9755750852637e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,7.367946091108024e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,9.975556167773902e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,0.0004731951630674,285.17498779296875,294.1499938964844,293.239990234375,285.8694152832031,294.76153564453125,293.4325256347656,284.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.815032005310059,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.47329172049649e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,9.97585302684456e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,7.368150545516983e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,9.975834109354764e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,0.0004732083762064,285.1708679199219,294.1499938964844,293.1833190917969,285.8437805175781,294.7338256835937,293.3763427734375,284.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718293360665484e-09,0.0010094664758071,-0.017317034304142,0.0,0.0,0.0,-0.0082690510898828,60.0,5.769704341888428,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.47329172049649e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,9.97585302684456e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,7.368150545516983e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,9.975834109354764e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,0.0004732083762064,285.1708679199219,294.1499938964844,293.1833190917969,285.8437805175781,294.7338256835937,293.3763427734375,284.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718293360665484e-09,0.0010094664758071,-0.017317034304142,0.0,0.0,0.0,-0.0082690510898828,60.0,5.769704341888428,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,9.473823592998087e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,9.976413275580852e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,7.36856454750523e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,9.976394358091056e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,0.0004732349771074,285.1668395996094,294.1499938964844,293.1266784667969,285.8183898925781,294.70556640625,293.32000732421875,284.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783063771922116e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.724801063537598,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,9.473823592998087e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,9.976413275580852e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,7.36856454750523e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,9.976394358091056e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,0.0004732349771074,285.1668395996094,294.1499938964844,293.1266784667969,285.8183898925781,294.70556640625,293.32000732421875,284.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783063771922116e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.724801063537598,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.47450753301382e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,9.977132867788896e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,7.369095692411065e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,9.9771139502991e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,0.0004732691450044,285.162841796875,294.1499938964844,293.07000732421875,285.7931823730469,294.67681884765625,293.2635192871094,284.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986671241548947e-09,0.0010095933685079,-0.0173559095710515,0.0,0.0,0.0,-0.0082764085382223,60.0,5.6802473068237305,-0.0,-6.949579756110327e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.47450753301382e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,9.977132867788896e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,7.369095692411065e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,9.9771139502991e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,0.0004732691450044,285.162841796875,294.1499938964844,293.07000732421875,285.7931823730469,294.67681884765625,293.2635192871094,284.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986671241548947e-09,0.0010095933685079,-0.0173559095710515,0.0,0.0,0.0,-0.0082764085382223,60.0,5.6802473068237305,-0.0,-6.949579756110327e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,9.474792750552297e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.977433364838362e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,7.369317609118298e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,9.977415174944326e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,0.0004732834349852,285.1608581542969,294.1499938964844,293.0416564941406,285.7806701660156,294.6622619628906,293.2352600097656,284.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990152900954172e-09,0.0010096231708303,-0.0173650290817022,0.0,0.0,0.0,-0.008278134278953,60.0,5.658060550689697,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,9.47494772844948e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,9.97759634628892e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,7.369437662418932e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,9.977578156394884e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,0.0004732911766041,285.1589050292969,294.1499938964844,293.0133361816406,285.7681579589844,294.6475524902344,293.2069396972656,284.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.9920105261189755e-09,0.001009639003314,-0.017369894310832,0.0,0.0,0.0,-0.0082790553569793,60.0,5.635884761810303,-0.0,-6.950207875888736e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,9.474644321016969e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.977276204153895e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,7.369201193796471e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,9.97725801425986e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,0.0004732760426122,285.155029296875,294.1499938964844,292.9566650390625,285.7433166503906,294.6177978515625,293.1503295898437,284.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988074563452073e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.591423988342285,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,9.474644321016969e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.977276204153895e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,7.369201193796471e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,9.97725801425986e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,0.0004732760426122,285.155029296875,294.1499938964844,292.9566650390625,285.7433166503906,294.6177978515625,293.1503295898437,284.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988074563452073e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.591423988342285,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,9.473248064750804e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,9.975805733120068e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,7.368114893324673e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,9.975788270821796e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0004732063098344,285.1512145996094,294.1499938964844,292.8999938964844,285.7185974121094,294.5875549316406,293.09381103515625,284.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136387020349,0.0,0.0,0.0,-0.0082684084773063,60.0,5.546614170074463,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,9.473248064750804e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,9.975805733120068e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,7.368114893324673e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,9.975788270821796e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0004732063098344,285.1512145996094,294.1499938964844,292.8999938964844,285.7185974121094,294.5875549316406,293.09381103515625,284.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136387020349,0.0,0.0,0.0,-0.0082684084773063,60.0,5.546614170074463,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,9.470571239944547e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.972987027140334e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,7.366032514255494e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,9.97296956484206e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,0.0004730726359412,285.1474914550781,294.1499938964844,292.84332275390625,285.6940002441406,294.5568542480469,293.0374450683594,284.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.501296043395996,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
