time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272700,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,9.442187729291618e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.94308211375028e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,7.343929610215127e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,9.943078475771472e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,0.000471656472655,285.10650634765625,294.1499938964844,286.45001220703125,282.75396728515625,288.9100036621094,286.514892578125,285.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.574091493405376e-09,0.0010060654021799,-0.0162752103060483,0.0,0.0,0.0,-0.0080718751996755,60.0,0.7826586961746216,-0.0,-6.901088767108376e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,9.441719157621264e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,9.942588076228276e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,7.343565084738657e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,9.94258516584523e-05,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.0004716330440714,285.1072692871094,294.1499938964844,286.45001220703125,282.7626647949219,288.88800048828125,286.5067138671875,285.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,0.7823128700256348,-0.0,-6.900401672282896e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,9.44022904150188e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,9.941018652170897e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,7.342406024690717e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,9.941015741787852e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.000471558625577,285.1087951660156,294.1499938964844,286.45001220703125,282.7791442871094,288.8446044921875,286.4932861328125,285.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.781603217124939,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,9.44022904150188e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,9.941018652170897e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,7.342406024690717e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,9.941015741787852e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.000471558625577,285.1087951660156,294.1499938964844,286.45001220703125,282.7791442871094,288.8446044921875,286.4932861328125,285.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.781603217124939,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,9.438035340281203e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.938709263224156e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,7.340699812630191e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,9.938706352841108e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0004714490787591,285.1103515625,294.1499938964844,286.45001220703125,282.79443359375,288.80194091796875,286.48309326171875,285.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7808535695075989,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,9.438035340281203e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.938709263224156e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,7.340699812630191e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,9.938706352841108e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0004714490787591,285.1103515625,294.1499938964844,286.45001220703125,282.79443359375,288.80194091796875,286.48309326171875,285.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7808535695075989,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,9.435182437300682e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.935705020325258e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,7.338481373153627e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,9.935702109942211e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0004713065573014,285.11187744140625,294.1499938964844,286.45001220703125,282.8085632324219,288.7601013183594,286.4753112792969,285.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7800625562667847,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,9.435182437300682e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.935705020325258e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,7.338481373153627e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,9.935702109942211e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0004713065573014,285.11187744140625,294.1499938964844,286.45001220703125,282.8085632324219,288.7601013183594,286.4753112792969,285.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7800625562667847,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,9.431717626284808e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.932056127581744e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,7.335786358453333e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,9.9320532171987e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,0.0004711335059255,285.1134338378906,294.1499938964844,286.45001220703125,282.82159423828125,288.718994140625,286.46942138671875,285.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7792327404022217,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,9.431717626284808e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.932056127581744e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,7.335786358453333e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,9.9320532171987e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,0.0004711335059255,285.1134338378906,294.1499938964844,286.45001220703125,282.82159423828125,288.718994140625,286.46942138671875,285.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7792327404022217,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.429771307623014e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,9.93000649032183e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,7.334272231673822e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.930003579938784e-05,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,0.0004710362700279,285.1141967773437,294.1499938964844,286.45001220703125,282.82769775390625,288.69873046875,286.4670104980469,285.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951230436563,60.0,0.7788039445877075,-0.0,-6.882936531837913e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.42769183893688e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,9.92781642707996e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,7.332654786296189e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.927813516696916e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.000470932398457,285.1149597167969,294.1499938964844,286.45001220703125,282.83355712890625,288.6786499023437,286.4649353027344,285.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.7783670425415039,-0.0,-6.87989896164254e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,9.423727169632912e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.923642210196704e-05,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,7.329571235459298e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,9.923639299813658e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0004707343759946,285.1163330078125,294.1499938964844,286.45001220703125,282.8432312011719,288.64373779296875,286.4618835449219,285.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.7775795459747314,-0.0,-6.87411230160251e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,9.423158917343244e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,9.923042671289296e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,7.329128857236356e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,9.923039760906248e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,0.0004707059415522,285.11651611328125,294.1499938964844,286.45001220703125,282.844482421875,288.6390380859375,286.4615173339844,285.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.7774704694747925,-0.0,-6.873281677144405e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.418174158781768e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,9.917794523062184e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,7.325252227019519e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.91779161267914e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,0.0004704569873865,285.1180725097656,294.1499938964844,286.45001220703125,282.8544616699219,288.6001281738281,286.4588928222656,285.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7765453457832336,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.418174158781768e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,9.917794523062184e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,7.325252227019519e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.91779161267914e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,0.0004704569873865,285.1180725097656,294.1499938964844,286.45001220703125,282.8544616699219,288.6001281738281,286.4588928222656,285.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7765453457832336,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.412797953700648e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.912133100442588e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,7.321070734178647e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.912130190059544e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0004701884463429,285.11962890625,294.1499938964844,286.45001220703125,282.8634948730469,288.5619506835937,286.4568786621094,285.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7755962014198303,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.412797953700648e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.912133100442588e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,7.321070734178647e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.912130190059544e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0004701884463429,285.11962890625,294.1499938964844,286.45001220703125,282.8634948730469,288.5619506835937,286.4568786621094,285.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7755962014198303,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,9.40709069254808e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.906122431857511e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,7.316630944842473e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,9.906119521474466e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,0.0004699033161159,285.1211853027344,294.1499938964844,286.45001220703125,282.8716735839844,288.52447509765625,286.4553527832031,285.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7746274471282959,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,9.40709069254808e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.906122431857511e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,7.316630944842473e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,9.906119521474466e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,0.0004699033161159,285.1211853027344,294.1499938964844,286.45001220703125,282.8716735839844,288.52447509765625,286.4553527832031,285.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7746274471282959,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.404131560586392e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,9.903006139211357e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,7.314329559449106e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.903003956424072e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0004697555268649,285.1219787597656,294.1499938964844,286.45001220703125,282.8754272460937,288.5059814453125,286.4547424316406,285.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.7741369009017944,-0.0,-6.845543509825802e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.40111349336803e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,9.89982800092548e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,7.311982335522771e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.899825090542436e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0004696047690231,285.12274169921875,294.1499938964844,286.45001220703125,282.87896728515625,288.4876708984375,286.4541931152344,285.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149339996278285,0.0,0.0,0.0,-0.0078180525451898,60.0,0.7736432552337646,-0.0,-6.841148803005126e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.394931112183258e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,9.89331747405231e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,7.307173655135557e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.893315291265026e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,0.0004692959482781,285.12432861328125,294.1499938964844,286.45001220703125,282.8854675292969,288.4515686035156,286.4532775878906,285.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7726489305496216,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.394931112183258e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,9.89331747405231e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,7.307173655135557e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.893315291265026e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,0.0004692959482781,285.12432861328125,294.1499938964844,286.45001220703125,282.8854675292969,288.4515686035156,286.4532775878906,285.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7726489305496216,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,9.38860684982501e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,9.886658517643808e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,7.302255107788369e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,9.886655607260764e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0004689800553023,285.1258850097656,294.1499938964844,286.45001220703125,282.8912048339844,288.4161071777344,286.4525756835937,285.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7716484069824219,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,9.38860684982501e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,9.886658517643808e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,7.302255107788369e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,9.886655607260764e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0004689800553023,285.1258850097656,294.1499938964844,286.45001220703125,282.8912048339844,288.4161071777344,286.4525756835937,285.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7716484069824219,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.382206189911813e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.879917342914268e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,7.297276169992983e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.879915160126984e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,0.0004686603206209,285.12744140625,294.1499938964844,286.45001220703125,282.896240234375,288.3813171386719,286.4520263671875,285.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7706466317176819,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.382206189911813e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.879917342914268e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,7.297276169992983e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.879915160126984e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,0.0004686603206209,285.12744140625,294.1499938964844,286.45001220703125,282.896240234375,288.3813171386719,286.4520263671875,285.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7706466317176819,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.37579243327491e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,9.873163799056785e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,7.29228850104846e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.8731616162695e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0004683399747591,285.1289978027344,294.1499938964844,286.45001220703125,282.90057373046875,288.3471374511719,286.4515991210937,285.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7696484327316284,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.37579243327491e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,9.873163799056785e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,7.29228850104846e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.8731616162695e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0004683399747591,285.1289978027344,294.1499938964844,286.45001220703125,282.90057373046875,288.3471374511719,286.4515991210937,285.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7696484327316284,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,9.372601198265328e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,9.869803761830552e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,7.289805944310501e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.869800851447508e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0004681805439759,285.1297912597656,294.1499938964844,286.45001220703125,282.90252685546875,288.3302917480469,286.451416015625,285.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755512591144e-09,0.0009986489312723,-0.014003156684339,0.0,0.0,0.0,-0.0076418998651206,60.0,0.7691522836685181,-0.0,-6.799704266313712e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.369431063532828e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.866464824881405e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,7.287340122275054e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.86646264209412e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0004680221900343,285.1305847167969,294.1499938964844,286.45001220703125,282.904296875,288.3136291503906,286.4512634277344,285.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667248004215253e-09,0.0009983112104237,-0.013899658806622,0.0,0.0,0.0,-0.0076223141513764,60.0,0.7686588764190674,-0.0,-6.7951042126424e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.363432036479936e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,9.86014783848077e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,7.282674050657079e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.860144928097724e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.000467722536996,285.132080078125,294.1499938964844,286.45001220703125,282.9073181152344,288.2820129394531,286.4510192871094,285.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483809380155e-09,0.0009976718574762,-0.0137037970125675,0.0,0.0,0.0,-0.0075852503068745,60.0,0.7677209973335266,-0.0,-6.786402906300283e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.363185381516814e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,9.859888086793944e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,7.282481965376064e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.8598851764109e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0004677101969718,285.13214111328125,294.1499938964844,286.45001220703125,282.9074401855469,288.2807006835937,286.4510192871094,285.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.7676822543144226,-0.0,-6.78604479276146e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.357116505270824e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.853497613221408e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,7.277762051671743e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.85349470283836e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0004674070805776,285.1336975097656,294.1499938964844,286.45001220703125,282.9100036621094,288.2483825683594,286.4508056640625,285.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462339445948,60.0,0.7667235732078552,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.357116505270824e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.853497613221408e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,7.277762051671743e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.85349470283836e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0004674070805776,285.1336975097656,294.1499938964844,286.45001220703125,282.9100036621094,288.2483825683594,286.4508056640625,285.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462339445948,60.0,0.7667235732078552,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.35128700803034e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.84735816018656e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,7.273227674886584e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.847355977399276e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0004671158676501,285.1352844238281,294.1499938964844,286.45001220703125,282.9120788574219,288.2166442871094,286.4506530761719,285.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7657874822616577,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.35128700803034e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.84735816018656e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,7.273227674886584e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.847355977399276e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0004671158676501,285.1352844238281,294.1499938964844,286.45001220703125,282.9120788574219,288.2166442871094,286.4506530761719,285.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7657874822616577,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.345755825052038e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,9.841533028520644e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,7.268925401149318e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.84153084573336e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0004668395558837,285.1368408203125,294.1499938964844,286.45001220703125,282.9136962890625,288.1855163574219,286.4505310058594,285.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.764878511428833,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
