time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225118160247804,0.1990261077880859,0.1790360510349273,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693334460258484,0.167724609375,0.1592567265033722,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954342842102052,0.2727328538894653,0.17466601729393,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099545240402222,0.134240835905075,0.1276396065950393,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961181998252869,0.1273484379053115,0.5755699872970581,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.270478218793869,1.0,1.0,0.0,1.0,-1.4596115350723269,1.4596097469329834,1.7593624761502724e-06,1.1163219213485718,0.6246587634086609,0.6246587634086609,0.0,30.331911087036133,25.0,11117.6767578125,-0.0,252.67091369628903,1.0,283.1499938964844,284.9696655273437,289.9585266113281,290.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18813.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642498195171356,1.0,0.0,0.0,1.453715205192566,1.4537214040756226,1.4101071599270656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.441650390625,0.0,159.89071655273438,1895.4371337890625,0.0,408.5407409667969,0.4019510149955749,1.0,0.0,3.0,1.0,0.0
12297180,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.933944821357727,0.2007457911968231,0.1805413365364074,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.877025842666626,0.1682384312152862,0.1597098857164383,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936291575431824,0.2733980715274811,0.1694205403327942,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167484402656555,0.1346303075551986,0.1279758214950561,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013468384742737,0.126841738820076,0.5731624364852905,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681999802589416,1.0,1.0,0.0,1.0,-1.4531893730163574,1.4531875848770142,1.7451753819841542e-06,1.1112240552902222,0.619004487991333,0.619004487991333,0.0,29.51145362854004,28.0,11124.4814453125,-0.0,247.97726440429688,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18704.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656990170478821,1.0,0.0,0.0,1.4238591194152832,1.4238650798797607,1.352780998331582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.2705078125,0.0,152.4909210205078,1895.4371337890625,0.0,412.1240234375,0.3958739340305328,1.0,0.0,3.0,1.0,0.0
12297240,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.933944821357727,0.2007457911968231,0.1805413365364074,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.877025842666626,0.1682384312152862,0.1597098857164383,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936291575431824,0.2733980715274811,0.1694205403327942,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167484402656555,0.1346303075551986,0.1279758214950561,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013468384742737,0.126841738820076,0.5731624364852905,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681999802589416,1.0,1.0,0.0,1.0,-1.4531893730163574,1.4531875848770142,1.7451753819841542e-06,1.1112240552902222,0.619004487991333,0.619004487991333,0.0,29.51145362854004,28.0,11124.4814453125,-0.0,247.97726440429688,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18704.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656990170478821,1.0,0.0,0.0,1.4238591194152832,1.4238650798797607,1.352780998331582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.2705078125,0.0,152.4909210205078,1895.4371337890625,0.0,412.1240234375,0.3958739340305328,1.0,0.0,3.0,1.0,0.0
12297300,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.9384490847587584,0.201622873544693,0.1813124120235443,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8799193501472473,0.1685064733028412,0.1599489152431488,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929118752479552,0.2745288610458374,0.1675630956888198,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192293643951416,0.134837120771408,0.1281567364931106,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030535578727722,0.1266070157289505,0.5720232725143433,285.39678955078125,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.2677613198757171,1.0,1.0,0.0,1.0,-1.451016187667847,1.4510143995285034,1.7402620642315014e-06,1.109371304512024,0.6165202260017395,0.6165202260017395,0.0,29.228979110717773,28.0,11126.1982421875,-0.0,246.3872985839844,1.0,283.1499938964844,285.02996826171875,290.0064392089844,290.8210144042969,293.1499938964844,293.1499938964844,283.1499938964844,18667.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466350644826889,1.0,0.0,0.0,1.4099504947662354,1.409956455230713,1.326481395835799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.5537109375,0.0,149.1780548095703,1895.4371337890625,0.0,413.7454833984375,0.3930948078632355,1.0,0.0,3.0,1.0,0.0
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407874941825868,0.2025177776813507,0.182104080915451,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136962890625,0.8810397386550903,0.1687845438718795,0.1602043360471725,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.992717444896698,0.2756450772285461,0.1670773327350616,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.8201766610145569,0.135053738951683,0.1283543705940246,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.803148090839386,0.1263884603977203,0.570995569229126,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4170837402344,1.0,0.2676751315593719,1.0,1.0,0.0,1.0,-1.4506922960281372,1.450690507888794,1.7394773976775468e-06,1.1090426445007324,0.6140378713607788,0.6140378713607788,0.0,29.159330368041992,31.0,11143.5966796875,-0.0,246.082748413086,1.0,283.1499938964844,285.0491943359375,290.0198974609375,290.8356628417969,293.1499938964844,293.1499938964844,283.1499938964844,18608.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668433368206024,1.0,0.0,0.0,1.3977996110916138,1.3978054523468018,1.303716743450423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.587158203125,0.0,146.23570251464844,1895.4371337890625,0.0,414.9757385253906,0.3906005024909973,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414708614349364,0.2043704241514206,0.1837532222270965,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.87994384765625,0.1693746596574783,0.1607588231563568,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933515787124634,0.27738818526268,0.1686889082193374,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192216753959656,0.1355179548263549,0.128791257739067,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.8003195524215698,0.1259852647781372,0.5691784024238586,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684683501720428,1.0,1.0,0.0,1.0,-1.453613042831421,1.4536112546920776,1.74577337475057e-06,1.1112302541732788,0.6099734306335449,0.6099734306335449,0.0,29.416128158569336,34.0,11201.14453125,-0.0,247.9174041748047,1.0,283.1499938964844,285.0892333984375,290.0473937988281,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677218794822693,1.0,0.0,0.0,1.3758631944656372,1.3758689165115356,1.2631178947231092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.123779296875,0.0,141.05938720703125,1895.4371337890625,0.0,417.1785278320313,0.3861361145973205,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414708614349364,0.2043704241514206,0.1837532222270965,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.87994384765625,0.1693746596574783,0.1607588231563568,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933515787124634,0.27738818526268,0.1686889082193374,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192216753959656,0.1355179548263549,0.128791257739067,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.8003195524215698,0.1259852647781372,0.5691784024238586,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684683501720428,1.0,1.0,0.0,1.0,-1.453613042831421,1.4536112546920776,1.74577337475057e-06,1.1112302541732788,0.6099734306335449,0.6099734306335449,0.0,29.416128158569336,34.0,11201.14453125,-0.0,247.9174041748047,1.0,283.1499938964844,285.0892333984375,290.0473937988281,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677218794822693,1.0,0.0,0.0,1.3758631944656372,1.3758689165115356,1.2631178947231092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.123779296875,0.0,141.05938720703125,1895.4371337890625,0.0,417.1785278320313,0.3861361145973205,1.0,0.0,3.0,1.0,0.0
12297540,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9376153945922852,0.2063040733337402,0.1854912191629409,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750846982002258,0.1700100600719452,0.1613720804452896,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730038642884,0.2781137228012085,0.1732327193021774,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149996995925903,0.1360224038362503,0.1292824447154998,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940345406532288,0.1256021112203598,0.5675593614578247,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703686058521271,1.0,1.0,0.0,1.0,-1.4605345726013184,1.460532784461975,1.760947611728625e-06,1.116604566574097,0.6068291664123535,0.6068291664123535,0.0,30.141475677490234,37.0,11286.6533203125,-0.0,252.58204650878903,1.0,283.1499938964844,285.12969970703125,290.0770874023437,290.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18415.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690727889537811,1.0,0.0,0.0,1.3580915927886963,1.3580973148345947,1.2306981034271305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.458251953125,0.0,136.90310668945312,1895.4371337890625,0.0,420.588623046875,0.3824818432331085,1.0,0.0,3.0,1.0,0.0
12297600,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9376153945922852,0.2063040733337402,0.1854912191629409,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750846982002258,0.1700100600719452,0.1613720804452896,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730038642884,0.2781137228012085,0.1732327193021774,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149996995925903,0.1360224038362503,0.1292824447154998,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940345406532288,0.1256021112203598,0.5675593614578247,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703686058521271,1.0,1.0,0.0,1.0,-1.4605345726013184,1.460532784461975,1.760947611728625e-06,1.116604566574097,0.6068291664123535,0.6068291664123535,0.0,30.141475677490234,37.0,11286.6533203125,-0.0,252.58204650878903,1.0,283.1499938964844,285.12969970703125,290.0770874023437,290.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18415.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690727889537811,1.0,0.0,0.0,1.3580915927886963,1.3580973148345947,1.2306981034271305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.458251953125,0.0,136.90310668945312,1895.4371337890625,0.0,420.588623046875,0.3824818432331085,1.0,0.0,3.0,1.0,0.0
12297660,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315155744552612,0.2086343169212341,0.1874818950891494,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.868560254573822,0.171028271317482,0.162229910492897,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967864155769348,0.2780709564685821,0.1793862432241439,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092280626296997,0.1369066685438156,0.1300143748521804,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862759232521057,0.1255663484334945,0.5669400095939636,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732054591178894,1.0,1.0,0.0,1.0,-1.471474051475525,1.4714722633361816,1.7851742768471013e-06,1.125165343284607,0.6046362519264221,0.6046362519264221,0.0,31.202611923217773,25.0,11400.125,-0.0,259.82476806640625,1.0,283.1499938964844,285.1697692871094,290.10809326171875,290.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18319.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471360981464386,1.0,0.0,0.0,1.3445215225219729,1.3445271253585815,1.206226585281911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.54150390625,0.0,133.7156219482422,1895.4371337890625,0.0,426.4288940429688,0.3796353638172149,1.0,0.0,3.0,1.0,0.0
12297720,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315155744552612,0.2086343169212341,0.1874818950891494,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.868560254573822,0.171028271317482,0.162229910492897,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967864155769348,0.2780709564685821,0.1793862432241439,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092280626296997,0.1369066685438156,0.1300143748521804,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862759232521057,0.1255663484334945,0.5669400095939636,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732054591178894,1.0,1.0,0.0,1.0,-1.471474051475525,1.4714722633361816,1.7851742768471013e-06,1.125165343284607,0.6046362519264221,0.6046362519264221,0.0,31.202611923217773,25.0,11400.125,-0.0,259.82476806640625,1.0,283.1499938964844,285.1697692871094,290.10809326171875,290.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18319.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471360981464386,1.0,0.0,0.0,1.3445215225219729,1.3445271253585815,1.206226585281911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.54150390625,0.0,133.7156219482422,1895.4371337890625,0.0,426.4288940429688,0.3796353638172149,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501219391822816,0.2114308178424835,0.1898587942123413,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825715184211731,0.1725564301013946,0.1635225862264633,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940507411956788,0.2795888185501098,0.1705650091171264,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218230605125427,0.1383079141378402,0.1311853677034378,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976387739181519,0.1260434538125991,0.5683320760726929,285.5589294433594,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706966400146484,1.0,1.0,0.0,1.0,-1.4683791399002075,1.4683773517608645,1.778250293682504e-06,1.1226966381072998,0.6032194495201111,0.6032194495201111,0.0,29.92071914672852,43.0,11445.8740234375,-0.0,255.310287475586,1.0,283.1499938964844,285.19708251953125,290.13787841796875,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18230.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745243191719055,1.0,0.0,0.0,1.334877848625183,1.334883451461792,1.1889852657986921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.44482421875,0.0,131.4182891845703,1895.4371337890625,0.0,434.63818359375,0.3775546252727508,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501219391822816,0.2114308178424835,0.1898587942123413,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825715184211731,0.1725564301013946,0.1635225862264633,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940507411956788,0.2795888185501098,0.1705650091171264,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218230605125427,0.1383079141378402,0.1311853677034378,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976387739181519,0.1260434538125991,0.5683320760726929,285.5589294433594,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706966400146484,1.0,1.0,0.0,1.0,-1.4683791399002075,1.4683773517608645,1.778250293682504e-06,1.1226966381072998,0.6032194495201111,0.6032194495201111,0.0,29.92071914672852,43.0,11445.8740234375,-0.0,255.310287475586,1.0,283.1499938964844,285.19708251953125,290.13787841796875,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18230.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745243191719055,1.0,0.0,0.0,1.334877848625183,1.334883451461792,1.1889852657986921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.44482421875,0.0,131.4182891845703,1895.4371337890625,0.0,434.63818359375,0.3775546252727508,1.0,0.0,3.0,1.0,0.0
12297900,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9502292275428772,0.212943285703659,0.1911862790584564,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820651769638062,0.1734597831964492,0.1643387675285339,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945807456970216,0.2814219892024994,0.172068104147911,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215965628623962,0.1391533762216568,0.1319456398487091,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965824007987976,0.1264489442110061,0.5699253678321838,285.570068359375,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352600097656,285.5733642578125,1.0,0.2727021872997284,1.0,1.0,0.0,1.0,-1.4755643606185913,1.475562572479248,1.794059585336072e-06,1.1281452178955078,0.6028341054916382,0.6028341054916382,0.0,30.245256423950195,43.0,11504.5498046875,-0.0,259.1586608886719,1.0,283.1499938964844,285.2094421386719,290.1499328613281,290.9926452636719,293.1499938964844,293.1499938964844,283.1499938964844,18201.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475980669260025,1.0,0.0,0.0,1.3309111595153809,1.3309167623519895,1.1819294343240473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.68896484375,0.0,130.50180053710938,1895.4371337890625,0.0,438.4712524414063,0.3767196834087372,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9417160749435424,0.2145362943410873,0.1926132142543792,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8743710517883301,0.1744470298290252,0.1652695387601852,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967138767242432,0.282411128282547,0.1791078448295593,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151916265487671,0.1400829702615738,0.1328226923942566,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890766263008118,0.1269453018903732,0.5721332430839539,285.5932006835937,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.2764708697795868,1.0,1.0,0.0,1.0,-1.4905424118041992,1.490540623664856,1.82776727797318e-06,1.1399414539337158,0.6026757955551147,0.6026757955551147,0.0,31.50031852722168,46.0,11619.57421875,-0.0,268.7530517578125,1.0,283.1499938964844,285.2313537597656,290.1619567871094,291.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18146.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773605465888977,1.0,0.0,0.0,1.3286908864974976,1.328696370124817,1.177989261691437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.042236328125,0.0,129.8692626953125,1895.4371337890625,0.0,442.13482666015625,0.3761448264122009,1.0,0.0,3.0,1.0,0.0
12298020,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445007324219,0.9301532506942748,0.2179256677627563,0.1956519782543182,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640834093093872,0.1766220480203628,0.1673249751329422,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.2823709547519684,0.1895301043987274,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063846826553345,0.1421382129192352,0.1347676664590835,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787520289421082,0.1281038224697113,0.5773909091949463,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824998795986175,1.0,1.0,0.0,1.0,-1.5178215503692627,1.51781964302063,1.890367570922536e-06,1.1615747213363647,0.6034814715385437,0.6034814715385437,0.0,33.62036895751953,49.0,11852.5595703125,-0.0,286.2557983398437,1.0,283.1499938964844,285.2767639160156,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809565544128418,1.0,0.0,0.0,1.3275418281555176,1.327547311782837,1.1759527041022018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.75732421875,0.0,129.2932891845703,1895.4371337890625,0.0,451.8294067382813,0.3756175637245178,1.0,0.0,3.0,1.0,0.0
12298080,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445007324219,0.9301532506942748,0.2179256677627563,0.1956519782543182,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640834093093872,0.1766220480203628,0.1673249751329422,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.2823709547519684,0.1895301043987274,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063846826553345,0.1421382129192352,0.1347676664590835,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787520289421082,0.1281038224697113,0.5773909091949463,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824998795986175,1.0,1.0,0.0,1.0,-1.5178215503692627,1.51781964302063,1.890367570922536e-06,1.1615747213363647,0.6034814715385437,0.6034814715385437,0.0,33.62036895751953,49.0,11852.5595703125,-0.0,286.2557983398437,1.0,283.1499938964844,285.2767639160156,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809565544128418,1.0,0.0,0.0,1.3275418281555176,1.327547311782837,1.1759527041022018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.75732421875,0.0,129.2932891845703,1895.4371337890625,0.0,451.8294067382813,0.3756175637245178,1.0,0.0,3.0,1.0,0.0
12298140,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174749851226808,0.221506118774414,0.1988944560289383,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533005714416504,0.1790071576833725,0.1696083098649978,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.995966136455536,0.2813601195812225,0.1972331255674362,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965578436851501,0.1444027721881866,0.1369386166334152,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679836750030518,0.1294299960136413,0.5835238695144653,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.28885617852211,1.0,1.0,0.0,1.0,-1.544019103050232,1.5440171957015991,1.951761760210502e-06,1.1823391914367676,0.6053589582443237,0.6053589582443237,0.0,36.05364227294922,52.0,12086.8232421875,-0.0,304.5911560058594,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859859645366668,1.0,0.0,0.0,1.3310123682022097,1.3310178518295288,1.1821092016361945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.08740234375,0.0,129.67108154296875,1895.4371337890625,0.0,465.7539367675781,0.3759665787220001,1.0,0.0,3.0,1.0,0.0
12298200,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174749851226808,0.221506118774414,0.1988944560289383,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533005714416504,0.1790071576833725,0.1696083098649978,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.995966136455536,0.2813601195812225,0.1972331255674362,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965578436851501,0.1444027721881866,0.1369386166334152,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679836750030518,0.1294299960136413,0.5835238695144653,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.28885617852211,1.0,1.0,0.0,1.0,-1.544019103050232,1.5440171957015991,1.951761760210502e-06,1.1823391914367676,0.6053589582443237,0.6053589582443237,0.0,36.05364227294922,52.0,12086.8232421875,-0.0,304.5911560058594,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859859645366668,1.0,0.0,0.0,1.3310123682022097,1.3310178518295288,1.1821092016361945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.08740234375,0.0,129.67108154296875,1895.4371337890625,0.0,465.7539367675781,0.3759665787220001,1.0,0.0,3.0,1.0,0.0
12298260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.8999983668327332,0.2251927554607391,0.2022872418165207,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.8383527398109436,0.1815276145935058,0.172075405716896,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767055511474608,0.2814697027206421,0.1970927864313125,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822821140289307,0.1468089073896408,0.1392972320318222,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534509897232056,0.1308892518281936,0.5904622673988342,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7225952148437,1.0,0.2950121760368347,1.0,1.0,0.0,1.0,-1.5617045164108276,1.5617026090621948,1.993780188058736e-06,1.1962271928787231,0.608086109161377,0.608086109161377,0.0,39.34364318847656,55.0,12276.056640625,-0.0,321.7894897460937,1.0,283.1499938964844,285.3384704589844,290.24932861328125,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17841.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918206632137298,1.0,0.0,0.0,1.338589072227478,1.338594675064087,1.1956056766848633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.8642578125,0.0,130.93296813964844,1895.4371337890625,0.0,482.4603271484375,0.3771260976791382,1.0,0.0,3.0,1.0,0.0
12298320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.8999983668327332,0.2251927554607391,0.2022872418165207,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.8383527398109436,0.1815276145935058,0.172075405716896,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767055511474608,0.2814697027206421,0.1970927864313125,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822821140289307,0.1468089073896408,0.1392972320318222,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534509897232056,0.1308892518281936,0.5904622673988342,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7225952148437,1.0,0.2950121760368347,1.0,1.0,0.0,1.0,-1.5617045164108276,1.5617026090621948,1.993780188058736e-06,1.1962271928787231,0.608086109161377,0.608086109161377,0.0,39.34364318847656,55.0,12276.056640625,-0.0,321.7894897460937,1.0,283.1499938964844,285.3384704589844,290.24932861328125,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17841.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918206632137298,1.0,0.0,0.0,1.338589072227478,1.338594675064087,1.1956056766848633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.8642578125,0.0,130.93296813964844,1895.4371337890625,0.0,482.4603271484375,0.3771260976791382,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8897845149040222,0.2283701002597808,0.2051964700222015,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8292320966720581,0.1837451756000518,0.1742309778928756,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9626628160476683,0.2824079096317291,0.1976869702339172,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736148238182068,0.1489320546388626,0.1413658261299133,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446202039718628,0.1322312653064727,0.5967562198638916,285.7431335449219,285.5133056640625,293.5507507324219,287.2402648925781,293.5487365722656,297.2854309082031,285.7452087402344,1.0,0.3001644313335418,1.0,1.0,0.0,1.0,-1.5785372257232666,1.5785351991653442,2.034318868027185e-06,1.2094566822052002,0.6111858487129211,0.6111858487129211,0.0,41.92724609375,55.0,12450.4931640625,-0.0,336.96258544921875,1.0,283.1499938964844,285.3548278808594,290.26861572265625,291.16778564453125,293.1499938964844,293.1499938964844,283.1499938964844,17767.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965987205505371,1.0,0.0,0.0,1.34784734249115,1.3478528261184692,1.2122015391469176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.699951171875,0.0,132.62269592285156,1895.4371337890625,0.0,496.598876953125,0.3786727488040924,1.0,0.0,3.0,1.0,0.0
12298440,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.8880890607833862,0.2289863228797912,0.2057597488164901,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8277166485786438,0.1841799616813659,0.1746525317430496,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.9601610898971558,0.2826352119445801,0.1978422105312347,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.7721927762031555,0.1493481546640396,0.1417703926563263,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.7431660294532776,0.1324996799230575,0.5980105400085449,285.7472229003906,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011482954025268,1.0,1.0,0.0,1.0,-1.5818973779678345,1.581895351409912,2.0424740796443075e-06,1.2120978832244873,0.6117050647735596,0.6117050647735596,0.0,42.40999221801758,58.0,12485.50390625,-0.0,339.9386901855469,1.0,283.1499938964844,285.3575744628906,290.2721252441406,291.1734619140625,293.1499938964844,293.1499938964844,283.1499938964844,17751.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974831044673919,1.0,0.0,0.0,1.350025653839111,1.3500312566757202,1.2161228823970305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.99365234375,0.0,133.0267791748047,1895.4371337890625,0.0,499.26214599609375,0.3790412545204162,1.0,0.0,3.0,1.0,0.0
12298500,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832061886787415,0.2309276759624481,0.2075330764055252,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8233317732810974,0.1855586171150207,0.1759878545999527,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.952661156654358,0.2834058403968811,0.1983785033226013,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.7681261897087097,0.1506667584180832,0.143051266670227,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.7389901876449585,0.1333596110343933,0.6020235419273376,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.7618713378906,1.0,0.3042212426662445,1.0,1.0,0.0,1.0,-1.5926285982131958,1.592626452445984,2.068657749987324e-06,1.2205325365066528,0.6139094233512878,0.6139094233512878,0.0,43.902976989746094,58.0,12596.47265625,-0.0,349.3893127441406,1.0,283.1499938964844,285.3659362792969,290.2829895019531,291.1910095214844,293.1499938964844,293.1499938964844,283.1499938964844,17711.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001961588859558,1.0,0.0,0.0,1.357018232345581,1.35702383518219,1.228753490067902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.160400390625,0.0,134.3701934814453,1895.4371337890625,0.0,507.5243225097656,0.3802620470523834,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8788719773292542,0.2328989505767822,0.2093323767185211,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.8193948864936829,0.1869728863239288,0.1773557513952255,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.9456198811531068,0.2842533886432647,0.1989782601594925,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.7645576596260071,0.1520177721977234,0.1443619579076767,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352914214134216,0.1342545002698898,0.6061918139457703,285.7718200683594,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073022961616516,1.0,1.0,0.0,1.0,-1.6037285327911377,1.6037263870239258,2.095963964166004e-06,1.229256272315979,0.6162281632423401,0.6162281632423401,0.0,45.37905502319336,61.0,12712.6064453125,-0.0,359.1022033691406,1.0,283.1499938964844,285.3731994628906,290.2939147949219,291.2088317871094,293.1499938964844,293.1499938964844,283.1499938964844,17660.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028642416000366,1.0,0.0,0.0,1.3653405904769895,1.3653461933135986,1.243871139422481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.6142578125,0.0,135.9744110107422,1895.4371337890625,0.0,515.7865600585938,0.3817125558853149,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715076446533203,0.2369247376918792,0.2130046188831329,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125315308570862,0.1899036467075348,0.1801866590976715,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.932806432247162,0.2861049771308899,0.200302392244339,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.7586012482643127,0.1548116654157638,0.1470691114664077,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289906740188599,0.1361406445503235,0.6149609088897705,285.7938232421875,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134959042072296,1.0,1.0,0.0,1.0,-1.6269032955169678,1.626901149749756,2.1537020984396804e-06,1.2474647760391235,0.621640145778656,0.621640145778656,0.0,48.30068588256836,64.0,12955.759765625,-0.0,379.3366394042969,1.0,283.1499938964844,285.38507080078125,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17569.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082164406776428,1.0,0.0,0.0,1.3844863176345823,1.384492039680481,1.279000656495555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.115234375,0.0,139.805908203125,1895.4371337890625,0.0,532.7791748046875,0.3851417303085327,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715076446533203,0.2369247376918792,0.2130046188831329,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125315308570862,0.1899036467075348,0.1801866590976715,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.932806432247162,0.2861049771308899,0.200302392244339,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.7586012482643127,0.1548116654157638,0.1470691114664077,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289906740188599,0.1361406445503235,0.6149609088897705,285.7938232421875,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134959042072296,1.0,1.0,0.0,1.0,-1.6269032955169678,1.626901149749756,2.1537020984396804e-06,1.2474647760391235,0.621640145778656,0.621640145778656,0.0,48.30068588256836,64.0,12955.759765625,-0.0,379.3366394042969,1.0,283.1499938964844,285.38507080078125,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17569.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082164406776428,1.0,0.0,0.0,1.3844863176345823,1.384492039680481,1.279000656495555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.115234375,0.0,139.805908203125,1895.4371337890625,0.0,532.7791748046875,0.3851417303085327,1.0,0.0,3.0,1.0,0.0
12298740,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655457496643066,0.241095170378685,0.2167887091636657,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066922426223755,0.1929703503847122,0.1831433475017547,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216333627700806,0.2881040275096893,0.201739490032196,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538861632347107,0.1577215641736984,0.1498859077692031,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238059043884277,0.1381470561027526,0.6242704391479492,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197398781776428,1.0,1.0,0.0,1.0,-1.6512799263000488,1.6512776613235474,2.2154943053465104e-06,1.2666078805923462,0.6279327869415283,0.6279327869415283,0.0,51.19837951660156,67.0,13214.255859375,-0.0,400.6999816894531,1.0,283.1499938964844,285.3930969238281,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17477.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137925148010254,1.0,0.0,0.0,1.407459020614624,1.4074647426605225,1.3217974981216685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.505859375,0.0,144.57281494140625,1895.4371337890625,0.0,551.09375,0.3893406391143799,1.0,0.0,3.0,1.0,0.0
12298800,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655457496643066,0.241095170378685,0.2167887091636657,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066922426223755,0.1929703503847122,0.1831433475017547,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216333627700806,0.2881040275096893,0.201739490032196,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538861632347107,0.1577215641736984,0.1498859077692031,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238059043884277,0.1381470561027526,0.6242704391479492,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197398781776428,1.0,1.0,0.0,1.0,-1.6512799263000488,1.6512776613235474,2.2154943053465104e-06,1.2666078805923462,0.6279327869415283,0.6279327869415283,0.0,51.19837951660156,67.0,13214.255859375,-0.0,400.6999816894531,1.0,283.1499938964844,285.3930969238281,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17477.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137925148010254,1.0,0.0,0.0,1.407459020614624,1.4074647426605225,1.3217974981216685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.505859375,0.0,144.57281494140625,1895.4371337890625,0.0,551.09375,0.3893406391143799,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.8627597093582153,0.2435278743505478,0.2189880758523941,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.8038093447685242,0.1947487443685531,0.1848554164171219,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.9160944223403932,0.2892711758613586,0.2025795131921768,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223876953125,0.7516897916793823,0.1593975126743316,0.1515073180198669,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.7212951183319092,0.1393202096223831,0.629705011844635,285.8226928710937,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.8240051269531,1.0,0.3232618272304535,1.0,1.0,0.0,1.0,-1.6654555797576904,1.6654534339904783,2.2519279809785075e-06,1.2777353525161743,0.6318838000297546,0.6318838000297546,0.0,52.81270217895508,67.0,13365.4853515625,-0.0,413.1881103515625,1.0,283.1499938964844,285.3960266113281,290.3529663085937,291.30621337890625,293.1499938964844,293.1499938964844,283.1499938964844,17428.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170674324035645,1.0,0.0,0.0,1.4218839406967163,1.4218896627426147,1.3490301853380518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.003173828125,0.0,147.6602783203125,1895.4371337890625,0.0,562.14892578125,0.3920206427574157,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608068823814392,0.2454753220081329,0.2207544893026352,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.8017517328262329,0.1961755007505417,0.1862285882234573,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.9120934009552002,0.2902094423770904,0.2032544612884521,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501523494720459,0.1607368886470794,0.1528023034334182,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194885611534119,0.1402658820152282,0.6340819597244263,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.326042503118515,1.0,1.0,0.0,1.0,-1.6768450736999512,1.6768428087234497,2.281466777276364e-06,1.2866731882095337,0.6350971460342407,0.6350971460342407,0.0,54.07878875732422,70.0,13488.173828125,-0.0,423.2730102539063,1.0,283.1499938964844,285.3974304199219,290.3633728027344,291.3239440917969,293.1499938964844,293.1499938964844,283.1499938964844,17383.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197247862815857,1.0,0.0,0.0,1.43425190448761,1.434257745742798,1.3726010195114213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.665771484375,0.0,150.3391571044922,1895.4371337890625,0.0,571.2852783203125,0.3943224847316742,1.0,0.0,3.0,1.0,0.0
