time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.914516806602478,0.3678402006626129,0.332045316696167,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397279620170592,0.395270824432373,0.3751207590103149,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226861596107484,0.3766643702983856,0.2642953991889953,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679978847503662,0.316072016954422,0.3007368743419647,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720864415168762,0.2200472950935363,0.9981411695480348,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035834908485413,1.0,1.0,0.0,1.0,-2.725731611251831,2.725725650787353,5.964014690107433e-06,2.100862503051758,0.8857381939888,0.8857381939888,0.0,104.87376403808594,73.0,27939.2734375,-0.0,1644.0589599609375,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.4693908691406,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135217428207397,1.0,0.0,0.0,3.628670454025269,3.628694534301758,8.785942782196798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.53759765625,0.0,1782.5120849609375,1895.4371337890625,0.0,2595.662109375,0.901035726070404,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609121680259703,0.3681234121322632,0.3315498530864715,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836376309394836,0.3968091905117035,0.3758035004138946,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688778519630432,0.3774486184120178,0.264253169298172,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.908559024333954,0.3170765042304992,0.3009321093559265,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071355819702148,0.2202301323413849,0.995533287525177,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943993389606476,1.0,1.0,0.0,1.0,-2.7229979038238525,2.722991943359375,5.951943876425503e-06,2.0987017154693604,0.8816720247268677,0.8816720247268677,0.0,91.7566375732422,91.0,26752.81640625,-0.0,1579.196044921875,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856459021568298,1.0,0.0,0.0,3.604475498199463,3.604499340057373,8.66916934683104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.31005859375,0.0,1750.4801025390625,1895.4371337890625,0.0,2340.9765625,0.8955634832382202,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609121680259703,0.3681234121322632,0.3315498530864715,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836376309394836,0.3968091905117035,0.3758035004138946,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688778519630432,0.3774486184120178,0.264253169298172,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.908559024333954,0.3170765042304992,0.3009321093559265,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071355819702148,0.2202301323413849,0.995533287525177,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943993389606476,1.0,1.0,0.0,1.0,-2.7229979038238525,2.722991943359375,5.951943876425503e-06,2.0987017154693604,0.8816720247268677,0.8816720247268677,0.0,91.7566375732422,91.0,26752.81640625,-0.0,1579.196044921875,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856459021568298,1.0,0.0,0.0,3.604475498199463,3.604499340057373,8.66916934683104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.31005859375,0.0,1750.4801025390625,1895.4371337890625,0.0,2340.9765625,0.8955634832382202,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692856669425964,0.3690842688083648,0.3322134613990783,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914034605026244,0.3990077674388885,0.3776638507843017,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.977245569229126,0.3789854943752289,0.2651553452014923,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.91827392578125,0.3187434375286102,0.3022925853729248,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141331672668457,0.221017375588417,0.9981139898300172,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952870011329651,1.0,1.0,0.0,1.0,-2.731840372085572,2.7318344116210938,5.990635145280976e-06,2.105504035949707,0.8786335587501526,0.8786335587501526,0.0,90.08699798583984,109.0,25768.30078125,-0.0,1584.1060791015625,1.0,282.1412658691406,283.8560791015625,290.57684326171875,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612701058387756,1.0,0.0,0.0,3.5839338302612305,3.583957433700561,8.570640375182847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.88720703125,0.0,1723.38818359375,1895.4371337890625,0.0,2123.722412109375,0.890910267829895,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692856669425964,0.3690842688083648,0.3322134613990783,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914034605026244,0.3990077674388885,0.3776638507843017,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.977245569229126,0.3789854943752289,0.2651553452014923,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.91827392578125,0.3187434375286102,0.3022925853729248,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141331672668457,0.221017375588417,0.9981139898300172,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952870011329651,1.0,1.0,0.0,1.0,-2.731840372085572,2.7318344116210938,5.990635145280976e-06,2.105504035949707,0.8786335587501526,0.8786335587501526,0.0,90.08699798583984,109.0,25768.30078125,-0.0,1584.1060791015625,1.0,282.1412658691406,283.8560791015625,290.57684326171875,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612701058387756,1.0,0.0,0.0,3.5839338302612305,3.583957433700561,8.570640375182847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.88720703125,0.0,1723.38818359375,1895.4371337890625,0.0,2123.722412109375,0.890910267829895,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616650938987732,0.369661808013916,0.3327472507953644,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855021834373474,0.4002189636230469,0.3788281977176666,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702882170677184,0.379878968000412,0.2657906711101532,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106459617614746,0.3196946978569031,0.3032184839248657,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081366419792175,0.2215233594179153,1.000562310218811,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696044921875,1.0,0.4979744851589203,1.0,1.0,0.0,1.0,-2.738697290420532,2.738691091537476,6.02084719503182e-06,2.110836744308472,0.8781771659851074,0.8781771659851074,0.0,92.43934631347656,109.0,24951.09765625,-0.0,1604.954833984375,1.0,282.39678955078125,284.0443725585937,290.5447692871094,292.1029663085937,293.1499938964844,293.1499938964844,282.45001220703125,36462.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482100129127502,1.0,0.0,0.0,3.5752856731414795,3.5753090381622314,8.529327146789001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.20263671875,0.0,1711.7777099609375,1895.4371337890625,0.0,2009.985595703125,0.8889666795730591,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.949373722076416,0.3703392446041107,0.333483338356018,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9754768013954164,0.4015253782272339,0.3801814615726471,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9588040709495544,0.3808769285678863,0.2665762603282928,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8995813727378845,0.3207349777221679,0.3043190836906433,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.798551082611084,0.2221083641052246,1.003736972808838,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0147705078125,1.0,0.5017766952514648,1.0,1.0,0.0,1.0,-2.7472877502441406,2.747281789779663,6.058800863684155e-06,2.1175153255462646,0.876954972743988,0.876954972743988,0.0,96.16065216064452,127.0,24835.720703125,-0.0,1634.8419189453125,1.0,282.4411926269531,284.1010131835937,290.5712890625,292.1671142578125,293.1499938964844,293.1499938964844,282.75,36405.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416614294052124,1.0,0.0,0.0,3.568424940109253,3.568448305130005,8.496624559484189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.828125,0.0,1702.6593017578125,1895.4371337890625,0.0,1953.756103515625,0.887357771396637,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163531064987184,0.3719274401664734,0.3351877629756927,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458122849464417,0.4043512046337127,0.3831481635570526,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266678094863892,0.3831048309803009,0.2683476507663727,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725969791412354,0.323007583618164,0.3067783117294311,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744172215461731,0.223442405462265,1.011278748512268,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117394924163818,1.0,1.0,0.0,1.0,-2.767045497894287,2.7670392990112305,6.146558007458225e-06,2.132882595062256,0.8772612810134888,0.8772612810134888,0.0,106.84625244140624,145.0,24136.732421875,-0.0,1714.2947998046875,1.0,282.740966796875,284.3576354980469,290.56365966796875,292.1147766113281,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258513569831848,1.0,0.0,0.0,3.5596630573272705,3.5596864223480225,8.454950943814765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.32275390625,0.0,1690.09423828125,1895.4371337890625,0.0,1820.4307861328125,0.8852750062942505,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163531064987184,0.3719274401664734,0.3351877629756927,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458122849464417,0.4043512046337127,0.3831481635570526,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266678094863892,0.3831048309803009,0.2683476507663727,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725969791412354,0.323007583618164,0.3067783117294311,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744172215461731,0.223442405462265,1.011278748512268,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117394924163818,1.0,1.0,0.0,1.0,-2.767045497894287,2.7670392990112305,6.146558007458225e-06,2.132882595062256,0.8772612810134888,0.8772612810134888,0.0,106.84625244140624,145.0,24136.732421875,-0.0,1714.2947998046875,1.0,282.740966796875,284.3576354980469,290.56365966796875,292.1147766113281,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258513569831848,1.0,0.0,0.0,3.5596630573272705,3.5596864223480225,8.454950943814765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.32275390625,0.0,1690.09423828125,1895.4371337890625,0.0,1820.4307861328125,0.8852750062942505,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860746026039124,0.3738392889499664,0.3373003304004669,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126471281051636,0.4074540138244629,0.386501669883728,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953408598899841,0.3856361210346222,0.2704243957996368,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465195298194885,0.3255278468132019,0.3095948398113251,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510920763015747,0.2249886691570282,1.0203427076339722,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238254070281982,1.0,1.0,0.0,1.0,-2.7903857231140137,2.790379524230957,6.251060767681338e-06,2.151045322418213,0.8794152140617371,0.8794152140617371,0.0,120.38755798339844,163.0,23480.201171875,-0.0,1813.9349365234373,1.0,283.0409545898437,284.6141357421875,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130677103996277,1.0,0.0,0.0,3.558633089065552,3.5586562156677246,8.450058999187604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.84765625,0.0,1687.039794921875,1895.4371337890625,0.0,1715.3673095703125,0.8828963041305542,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860746026039124,0.3738392889499664,0.3373003304004669,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126471281051636,0.4074540138244629,0.386501669883728,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953408598899841,0.3856361210346222,0.2704243957996368,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465195298194885,0.3255278468132019,0.3095948398113251,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510920763015747,0.2249886691570282,1.0203427076339722,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238254070281982,1.0,1.0,0.0,1.0,-2.7903857231140137,2.790379524230957,6.251060767681338e-06,2.151045322418213,0.8794152140617371,0.8794152140617371,0.0,120.38755798339844,163.0,23480.201171875,-0.0,1813.9349365234373,1.0,283.0409545898437,284.6141357421875,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130677103996277,1.0,0.0,0.0,3.558633089065552,3.5586562156677246,8.450058999187604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.84765625,0.0,1687.039794921875,1895.4371337890625,0.0,1715.3673095703125,0.8828963041305542,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591938614845276,0.3752378225326538,0.3392824828624725,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847296237945557,0.410196989774704,0.3898017704486847,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683501482009888,0.3877696692943573,0.2724502384662628,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233974575996399,0.3277671635150909,0.3123997747898102,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305859327316284,0.2263505756855011,1.0295976400375366,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.53702312707901,1.0,1.0,0.0,1.0,-2.813666343688965,2.813660144805908,6.356347057590028e-06,2.169240713119507,0.880369246006012,0.880369246006012,0.0,136.11228942871094,181.0,23233.908203125,-0.0,1925.5601806640625,1.0,283.14678955078125,284.713134765625,290.5764465332031,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136169075965881,1.0,0.0,0.0,3.5416884422302246,3.5417113304138184,8.369779607164674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.39697265625,0.0,1662.2281494140625,1895.4371337890625,0.0,1719.82763671875,0.8774265050888062,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591938614845276,0.3752378225326538,0.3392824828624725,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847296237945557,0.410196989774704,0.3898017704486847,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683501482009888,0.3877696692943573,0.2724502384662628,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233974575996399,0.3277671635150909,0.3123997747898102,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305859327316284,0.2263505756855011,1.0295976400375366,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.53702312707901,1.0,1.0,0.0,1.0,-2.813666343688965,2.813660144805908,6.356347057590028e-06,2.169240713119507,0.880369246006012,0.880369246006012,0.0,136.11228942871094,181.0,23233.908203125,-0.0,1925.5601806640625,1.0,283.14678955078125,284.713134765625,290.5764465332031,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136169075965881,1.0,0.0,0.0,3.5416884422302246,3.5417113304138184,8.369779607164674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.39697265625,0.0,1662.2281494140625,1895.4371337890625,0.0,1719.82763671875,0.8774265050888062,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355246782302856,0.3757616877555847,0.3405727446079254,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600731492042542,0.4122394919395447,0.3925508558750152,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445001244544983,0.3891417682170868,0.2740262150764465,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.801288902759552,0.3294157683849334,0.3147571980953216,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.711496114730835,0.2272512912750244,1.0373175144195557,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.550454318523407,1.0,1.0,0.0,1.0,-2.8325321674346924,2.8325257301330566,6.442418452934362e-06,2.1840341091156006,0.8796210885047913,0.8796210885047913,0.0,153.58154296875,169.0,23163.623046875,-0.0,2040.1513671875,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212615609169006,1.0,0.0,0.0,3.506078004837036,3.506100416183472,8.202314347727224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.62451171875,0.0,1613.0435791015625,1895.4371337890625,0.0,1782.413818359375,0.8684388399124146,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355246782302856,0.3757616877555847,0.3405727446079254,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600731492042542,0.4122394919395447,0.3925508558750152,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445001244544983,0.3891417682170868,0.2740262150764465,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.801288902759552,0.3294157683849334,0.3147571980953216,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.711496114730835,0.2272512912750244,1.0373175144195557,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.550454318523407,1.0,1.0,0.0,1.0,-2.8325321674346924,2.8325257301330566,6.442418452934362e-06,2.1840341091156006,0.8796210885047913,0.8796210885047913,0.0,153.58154296875,169.0,23163.623046875,-0.0,2040.1513671875,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212615609169006,1.0,0.0,0.0,3.506078004837036,3.506100416183472,8.202314347727224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.62451171875,0.0,1613.0435791015625,1895.4371337890625,0.0,1782.413818359375,0.8684388399124146,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.830578088760376,0.375813215970993,0.3408168852329254,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552196621894836,0.4130659997463226,0.3935368061065674,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397076725959778,0.3896239697933197,0.2745164036750793,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965825796127319,0.3300692141056061,0.3155761957168579,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071921825408936,0.2275560647249221,1.0396242141723633,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.5532865524291992,1.0,1.0,0.0,1.0,-2.8383634090423584,2.8383569717407227,6.469320396718104e-06,2.1886887550354004,0.8788451552391052,0.8788451552391052,0.0,157.86793518066406,169.0,23095.669921875,-0.0,2070.477783203125,1.0,283.1499938964844,284.7372741699219,290.5638427734375,292.10919189453125,293.1499938964844,293.1499938964844,283.1499938964844,34389.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243936657905579,1.0,0.0,0.0,3.4761712551116943,3.476193189620972,8.0629803278498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.11376953125,0.0,1572.6651611328125,1895.4371337890625,0.0,1808.322021484375,0.8638362884521484,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288419842720032,0.3758135139942169,0.340895265340805,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.853850245475769,0.4138278663158417,0.3943409025669098,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382129073143005,0.390045017004013,0.2748727202415466,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952392101287842,0.3306670486927032,0.3162228167057037,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.705828070640564,0.2278132289648056,1.0411550998687744,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546325445175171,1.0,1.0,0.0,1.0,-2.8424723148345947,2.842465877532959,6.4882815422606654e-06,2.19195556640625,0.877747118473053,0.877747118473053,0.0,159.49571228027344,157.0,23031.076171875,-0.0,2085.169677734375,1.0,283.1499938964844,284.740966796875,290.5434875488281,292.088134765625,293.1499938964844,293.1499938964844,283.1499938964844,34142.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265086770057678,1.0,0.0,0.0,3.458949565887451,3.4589715003967285,7.983286991475325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.74853515625,0.0,1550.1783447265625,1895.4371337890625,0.0,1825.902099609375,0.856778085231781,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310840129852295,0.3757654130458832,0.3407922387123108,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572733998298645,0.4152520298957824,0.3956317603588104,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410605788230896,0.390806645154953,0.275361955165863,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985596656799316,0.3317823708057403,0.3172194063663482,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084771394729614,0.2282648831605911,1.0428980588912964,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540123581886292,1.0,1.0,0.0,1.0,-2.84778356552124,2.8477771282196045,6.512896561616799e-06,2.196207284927368,0.8748320937156677,0.8748320937156677,0.0,157.8101348876953,145.0,22861.955078125,-0.0,2085.81640625,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276259064674377,1.0,0.0,0.0,3.4030323028564453,3.4030535221099854,7.727258548584359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.44677734375,0.0,1478.2486572265625,1895.4371337890625,0.0,1835.2156982421875,0.8430872559547424,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310840129852295,0.3757654130458832,0.3407922387123108,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572733998298645,0.4152520298957824,0.3956317603588104,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410605788230896,0.390806645154953,0.275361955165863,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985596656799316,0.3317823708057403,0.3172194063663482,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084771394729614,0.2282648831605911,1.0428980588912964,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540123581886292,1.0,1.0,0.0,1.0,-2.84778356552124,2.8477771282196045,6.512896561616799e-06,2.196207284927368,0.8748320937156677,0.8748320937156677,0.0,157.8101348876953,145.0,22861.955078125,-0.0,2085.81640625,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276259064674377,1.0,0.0,0.0,3.4030323028564453,3.4030535221099854,7.727258548584359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.44677734375,0.0,1478.2486572265625,1895.4371337890625,0.0,1835.2156982421875,0.8430872559547424,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387615084648132,0.3757165074348449,0.3405159413814544,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666508793830872,0.4166142046451568,0.3966805040836334,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495306968688965,0.391535997390747,0.2756922245025635,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075289726257324,0.3328587114810943,0.317995935678482,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.715893566608429,0.2287030965089798,1.0437067747116089,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505548119544983,1.0,1.0,0.0,1.0,-2.851016044616699,2.8510093688964844,6.527970526803983e-06,2.198826789855957,0.870956301689148,0.870956301689148,0.0,151.81651306152344,133.0,22675.990234375,-0.0,2062.056640625,1.0,283.1499938964844,284.7718811035156,290.458984375,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258545160293579,1.0,0.0,0.0,3.3400025367736816,3.3400230407714844,7.443666731887788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.7177734375,0.0,1400.293212890625,1895.4371337890625,0.0,1820.457275390625,0.8277605175971985,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387615084648132,0.3757165074348449,0.3405159413814544,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666508793830872,0.4166142046451568,0.3966805040836334,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495306968688965,0.391535997390747,0.2756922245025635,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075289726257324,0.3328587114810943,0.317995935678482,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.715893566608429,0.2287030965089798,1.0437067747116089,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505548119544983,1.0,1.0,0.0,1.0,-2.851016044616699,2.8510093688964844,6.527970526803983e-06,2.198826789855957,0.870956301689148,0.870956301689148,0.0,151.81651306152344,133.0,22675.990234375,-0.0,2062.056640625,1.0,283.1499938964844,284.7718811035156,290.458984375,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258545160293579,1.0,0.0,0.0,3.3400025367736816,3.3400230407714844,7.443666731887788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.7177734375,0.0,1400.293212890625,1895.4371337890625,0.0,1820.457275390625,0.8277605175971985,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508129715919495,0.3756921589374542,0.3401652574539184,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808510899543762,0.4179476797580719,0.3975991606712341,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626073598861694,0.3922692835330963,0.2759486734867096,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201044201850891,0.3339293301105499,0.3186638355255127,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263927459716797,0.2291663587093353,1.0441319942474363,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.545449435710907,1.0,1.0,0.0,1.0,-2.853321313858032,2.8533148765563965,6.538784418808064e-06,2.200718641281128,0.8662030100822449,0.8662030100822449,0.0,143.3083953857422,121.0,22481.857421875,-0.0,2024.478515625,1.0,283.1499938964844,284.7917175292969,290.4268798828125,291.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227450013160706,1.0,0.0,0.0,3.270958662033081,3.2709784507751465,7.139099693631579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.59912109375,0.0,1318.4425048828125,1895.4371337890625,0.0,1794.665771484375,0.8110558390617371,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508129715919495,0.3756921589374542,0.3401652574539184,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808510899543762,0.4179476797580719,0.3975991606712341,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626073598861694,0.3922692835330963,0.2759486734867096,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201044201850891,0.3339293301105499,0.3186638355255127,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263927459716797,0.2291663587093353,1.0441319942474363,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.545449435710907,1.0,1.0,0.0,1.0,-2.853321313858032,2.8533148765563965,6.538784418808064e-06,2.200718641281128,0.8662030100822449,0.8662030100822449,0.0,143.3083953857422,121.0,22481.857421875,-0.0,2024.478515625,1.0,283.1499938964844,284.7917175292969,290.4268798828125,291.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227450013160706,1.0,0.0,0.0,3.270958662033081,3.2709784507751465,7.139099693631579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.59912109375,0.0,1318.4425048828125,1895.4371337890625,0.0,1794.665771484375,0.8110558390617371,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672782182693481,0.3756965696811676,0.3397857248783111,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996303677558899,0.419261485338211,0.3984413146972656,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802593946456909,0.3930156528949737,0.27617147564888,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359272480010986,0.3350037038326263,0.3192771375179291,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399344444274902,0.229667916893959,1.0444490909576416,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393816828727722,1.0,1.0,0.0,1.0,-2.8552637100219727,2.855257272720337,6.547930752276443e-06,2.2023255825042725,0.860661506652832,0.860661506652832,0.0,133.3478240966797,109.0,22283.85546875,-0.0,1979.1748046875,1.0,283.1499938964844,284.8148498535156,290.39996337890625,291.8949279785156,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192637324333191,1.0,0.0,0.0,3.196683168411255,3.196702003479004,6.818557380938728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.69189453125,0.0,1234.30029296875,1895.4371337890625,0.0,1765.9678955078125,0.7931553721427917,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672782182693481,0.3756965696811676,0.3397857248783111,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996303677558899,0.419261485338211,0.3984413146972656,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802593946456909,0.3930156528949737,0.27617147564888,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359272480010986,0.3350037038326263,0.3192771375179291,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399344444274902,0.229667916893959,1.0444490909576416,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393816828727722,1.0,1.0,0.0,1.0,-2.8552637100219727,2.855257272720337,6.547930752276443e-06,2.2023255825042725,0.860661506652832,0.860661506652832,0.0,133.3478240966797,109.0,22283.85546875,-0.0,1979.1748046875,1.0,283.1499938964844,284.8148498535156,290.39996337890625,291.8949279785156,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192637324333191,1.0,0.0,0.0,3.196683168411255,3.196702003479004,6.818557380938728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.69189453125,0.0,1234.30029296875,1895.4371337890625,0.0,1765.9678955078125,0.7931553721427917,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.87735515832901,0.3757112622261047,0.3395919799804687,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111581444740297,0.4199118912220001,0.3988411128520965,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909300565719604,0.3933943212032318,0.2762754261493683,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.845419704914093,0.335543155670166,0.3195711374282837,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481456995010376,0.2299343794584274,1.044609308242798,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361171364784241,1.0,1.0,0.0,1.0,-2.856182336807251,2.8561758995056152,6.552263130288338e-06,2.203087329864502,0.8576520681381226,0.8576520681381226,0.0,128.0288543701172,109.0,22174.072265625,-0.0,1954.764404296875,1.0,283.1499938964844,284.8305969238281,290.3873596191406,291.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,29923.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175016403198242,1.0,0.0,0.0,3.150152444839477,3.1501708030700684,6.621501142944908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.69775390625,0.0,1183.15771484375,1895.4371337890625,0.0,1751.514892578125,0.7847221493721008,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888310194015503,0.375731885433197,0.3394025266170501,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9251084923744202,0.4205569922924042,0.3992331027984619,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.902953803539276,0.3937753736972809,0.276379257440567,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562817573547363,0.3360834419727325,0.3198623657226562,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.7575807571411133,0.2302111834287643,1.0447944402694702,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327451229095459,1.0,1.0,0.0,1.0,-2.8571231365203857,2.85711669921875,6.556699645443587e-06,2.203866720199585,0.8544248938560486,0.8544248938560486,0.0,122.55050659179688,97.0,22084.16796875,-0.0,1929.59765625,1.0,283.1499938964844,284.8414306640625,290.3756103515625,291.85772705078125,293.1499938964844,293.1499938964844,283.1499938964844,29590.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158026695251465,1.0,0.0,0.0,3.1178083419799805,3.117826461791992,6.486226880042523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.419921875,0.0,1149.175048828125,1895.4371337890625,0.0,1737.62646484375,0.7742050290107727,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174875020980836,0.3757944703102112,0.3390264511108398,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579203724861144,0.4218351542949676,0.3999894261360168,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346559643745422,0.3945484459400177,0.276582270860672,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831403851509094,0.3371691107749939,0.3204339742660522,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809914946556091,0.230796605348587,1.04523766040802,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257682204246521,1.0,1.0,0.0,1.0,-2.859044075012207,2.859037637710572,6.565757757925894e-06,2.205455780029297,0.8475980758666992,0.8475980758666992,0.0,111.27155303955078,85.0,21883.732421875,-0.0,1877.705078125,1.0,283.1499938964844,284.8716125488281,290.352294921875,291.8218688964844,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124234437942505,1.0,0.0,0.0,3.0348236560821533,3.0348408222198486,6.145542670310533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.4111328125,0.0,1064.099853515625,1895.4371337890625,0.0,1710.14208984375,0.7543162703514099,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174875020980836,0.3757944703102112,0.3390264511108398,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579203724861144,0.4218351542949676,0.3999894261360168,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346559643745422,0.3945484459400177,0.276582270860672,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831403851509094,0.3371691107749939,0.3204339742660522,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809914946556091,0.230796605348587,1.04523766040802,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257682204246521,1.0,1.0,0.0,1.0,-2.859044075012207,2.859037637710572,6.565757757925894e-06,2.205455780029297,0.8475980758666992,0.8475980758666992,0.0,111.27155303955078,85.0,21883.732421875,-0.0,1877.705078125,1.0,283.1499938964844,284.8716125488281,290.352294921875,291.8218688964844,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124234437942505,1.0,0.0,0.0,3.0348236560821533,3.0348408222198486,6.145542670310533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.4111328125,0.0,1064.099853515625,1895.4371337890625,0.0,1710.14208984375,0.7543162703514099,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575328230857848,0.3758836090564728,0.338663101196289,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925016760826112,0.4230970442295074,0.4007185697555542,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735885858535768,0.3953354358673095,0.2767862975597381,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200635552406312,0.3382615745067596,0.3210002779960632,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119513988494873,0.2314242571592331,1.0458158254623413,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185829997062683,1.0,1.0,0.0,1.0,-2.8611044883728027,2.861097812652588,6.575465249625268e-06,2.207153558731079,0.8402859568595886,0.8402859568595886,0.0,99.7109375,103.0,21683.228515625,-0.0,1824.5875244140625,1.0,283.1499938964844,284.9056091308594,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090780735015869,1.0,0.0,0.0,2.948274850845337,2.948291301727295,5.800017106594169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.564453125,0.0,980.0677490234376,1895.4371337890625,0.0,1683.1190185546875,0.733612060546875,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575328230857848,0.3758836090564728,0.338663101196289,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925016760826112,0.4230970442295074,0.4007185697555542,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735885858535768,0.3953354358673095,0.2767862975597381,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200635552406312,0.3382615745067596,0.3210002779960632,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119513988494873,0.2314242571592331,1.0458158254623413,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185829997062683,1.0,1.0,0.0,1.0,-2.8611044883728027,2.861097812652588,6.575465249625268e-06,2.207153558731079,0.8402859568595886,0.8402859568595886,0.0,99.7109375,103.0,21683.228515625,-0.0,1824.5875244140625,1.0,283.1499938964844,284.9056091308594,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090780735015869,1.0,0.0,0.0,2.948274850845337,2.948291301727295,5.800017106594169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.564453125,0.0,980.0677490234376,1895.4371337890625,0.0,1683.1190185546875,0.733612060546875,1.0,0.0,3.0,1.0,0.0
