time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462656140327454,0.3729797303676605,0.3379413783550262,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269469976425172,0.4871104657649994,0.463003396987915,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.907525897026062,0.4604846239089966,0.3234818279743194,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786343932151794,0.4186712801456451,0.3986851871013641,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653976082801819,0.2735518217086792,1.2436039447784424,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194875836372375,1.0,1.0,0.0,1.0,-3.3224587440490723,3.322449922561645,8.877685104380362e-06,2.56718373298645,0.8792019486427307,0.8792019486427307,0.0,164.5682373046875,170.0,24489.26171875,-0.0,3030.656494140625,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.8240661621094,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193527221679688,1.0,0.0,0.0,2.46002197265625,2.4600329399108887,4.0380464838563057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.30078125,0.0,557.6408081054688,1895.4371337890625,0.0,1766.69873046875,0.6122326254844666,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413768410682678,0.3721382915973663,0.3372989892959595,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206605553627014,0.4864144325256347,0.4624668061733246,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020840525627136,0.4600151181221008,0.3232426941394806,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.873622715473175,0.4183144569396972,0.3984664380550384,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611212730407715,0.2732745707035064,1.2429046630859375,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.620716392993927,1.0,1.0,0.0,1.0,-3.3196492195129395,3.3196403980255127,8.862781214702409e-06,2.5650527477264404,0.8880014419555664,0.8880014419555664,0.0,167.48391723632812,173.0,24656.046875,-0.0,3041.0537109375,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858947753906,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209571003913879,1.0,0.0,0.0,2.487712144851685,2.4877233505249023,4.129463491153729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.169921875,0.0,574.2879638671875,1895.4371337890625,0.0,1779.9033203125,0.6183979511260986,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413768410682678,0.3721382915973663,0.3372989892959595,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206605553627014,0.4864144325256347,0.4624668061733246,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020840525627136,0.4600151181221008,0.3232426941394806,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.873622715473175,0.4183144569396972,0.3984664380550384,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611212730407715,0.2732745707035064,1.2429046630859375,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.620716392993927,1.0,1.0,0.0,1.0,-3.3196492195129395,3.3196403980255127,8.862781214702409e-06,2.5650527477264404,0.8880014419555664,0.8880014419555664,0.0,167.48391723632812,173.0,24656.046875,-0.0,3041.0537109375,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858947753906,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209571003913879,1.0,0.0,0.0,2.487712144851685,2.4877233505249023,4.129463491153729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.169921875,0.0,574.2879638671875,1895.4371337890625,0.0,1779.9033203125,0.6183979511260986,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366942405700684,0.3713096082210541,0.3366716802120209,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146624803543092,0.4857253730297088,0.4619404673576355,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969495892524719,0.4595490992069244,0.3230089247226715,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688139915466309,0.4179643392562866,0.3982575237751007,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570430040359497,0.273015946149826,1.2423030138015747,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219766736030579,1.0,1.0,0.0,1.0,-3.3170058727264404,3.3169970512390137,8.848771358316299e-06,2.563048839569092,0.8971574306488037,0.8971574306488037,0.0,170.41929626464844,176.0,24822.888671875,-0.0,3051.90625,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227465510368347,1.0,0.0,0.0,2.5156216621398926,2.515633106231689,4.222639233830705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.6005859375,0.0,591.4293823242188,1895.4371337890625,0.0,1794.6783447265625,0.624623715877533,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366942405700684,0.3713096082210541,0.3366716802120209,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146624803543092,0.4857253730297088,0.4619404673576355,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969495892524719,0.4595490992069244,0.3230089247226715,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688139915466309,0.4179643392562866,0.3982575237751007,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570430040359497,0.273015946149826,1.2423030138015747,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219766736030579,1.0,1.0,0.0,1.0,-3.3170058727264404,3.3169970512390137,8.848771358316299e-06,2.563048839569092,0.8971574306488037,0.8971574306488037,0.0,170.41929626464844,176.0,24822.888671875,-0.0,3051.90625,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227465510368347,1.0,0.0,0.0,2.5156216621398926,2.515633106231689,4.222639233830705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.6005859375,0.0,591.4293823242188,1895.4371337890625,0.0,1794.6783447265625,0.624623715877533,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321806788444519,0.3704857230186462,0.3360506892204284,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089964032173156,0.4850348532199859,0.4614150822162628,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919680714607239,0.4590778052806854,0.322773277759552,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641859889030457,0.4176129102706909,0.3980496227741241,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531384825706482,0.2727687060832977,1.241762399673462,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232578754425049,1.0,1.0,0.0,1.0,-3.314443588256836,3.314434766769409,8.835197149892338e-06,2.5611040592193604,0.9066672921180724,0.9066672921180724,0.0,173.3758087158203,179.0,24988.87890625,-0.0,3063.037353515625,1.0,283.1499938964844,285.49859619140625,291.3593139648437,293.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245833277702332,1.0,0.0,0.0,2.543667316436768,2.543678998947144,4.317317632285267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.59228515625,0.0,609.0298461914062,1895.4371337890625,0.0,1809.8956298828125,0.6338919997215271,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321806788444519,0.3704857230186462,0.3360506892204284,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089964032173156,0.4850348532199859,0.4614150822162628,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919680714607239,0.4590778052806854,0.322773277759552,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641859889030457,0.4176129102706909,0.3980496227741241,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531384825706482,0.2727687060832977,1.241762399673462,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232578754425049,1.0,1.0,0.0,1.0,-3.314443588256836,3.314434766769409,8.835197149892338e-06,2.5611040592193604,0.9066672921180724,0.9066672921180724,0.0,173.3758087158203,179.0,24988.87890625,-0.0,3063.037353515625,1.0,283.1499938964844,285.49859619140625,291.3593139648437,293.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245833277702332,1.0,0.0,0.0,2.543667316436768,2.543678998947144,4.317317632285267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.59228515625,0.0,609.0298461914062,1895.4371337890625,0.0,1809.8956298828125,0.6338919997215271,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299600481987,0.3700492084026336,0.3357339203357696,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.9062856435775756,0.4846655428409576,0.4611445665359497,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895121216773987,0.4588144719600677,0.3226481080055237,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619176745414734,0.4174160957336426,0.3979388177394867,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7512310743331909,0.2726347744464874,1.2414897680282593,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.6239008903503418,1.0,1.0,0.0,1.0,-3.3131260871887207,3.313117265701294,8.828225873003248e-06,2.560106039047241,0.9113855361938475,0.9113855361938475,0.0,174.86965942382812,179.0,25131.07421875,-0.0,3068.60400390625,1.0,283.1499938964844,285.4804382324219,291.38397216796875,293.037353515625,293.1499938964844,293.1499938964844,283.1499938964844,17548.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257078886032104,1.0,0.0,0.0,2.579702138900757,2.579714059829712,4.44050670012075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.29931640625,0.0,634.0952758789062,1895.4371337890625,0.0,1819.2379150390625,0.639855682849884,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277052044868469,0.3695848882198334,0.3353893160820007,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.9036099314689636,0.4842683970928192,0.4608461856842041,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870194554328918,0.4585205614566803,0.3224999010562897,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8596251010894775,0.4171942770481109,0.3978035449981689,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.749305784702301,0.2724849283695221,1.2411491870880127,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245332956314087,1.0,1.0,0.0,1.0,-3.311602830886841,3.311594009399414,8.820159564493224e-06,2.558948278427124,0.9161888360977172,0.9161888360977172,0.0,176.39532470703125,182.0,25236.6796875,-0.0,3073.8955078125,1.0,283.1499938964844,285.46795654296875,291.4080810546875,293.0683288574219,293.1499938964844,293.1499938964844,283.1499938964844,17693.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726959764957428,1.0,0.0,0.0,2.604142665863037,2.604154586791992,4.525044516867638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.9140625,0.0,651.1024780273438,1895.4371337890625,0.0,1829.6600341796875,0.6485170125961304,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231403231620789,0.36856609582901,0.3346293568611145,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983476758003235,0.4833808541297912,0.4601728022098541,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819931149482727,0.4578317999839782,0.3221416771411896,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550271987915039,0.4166663885116577,0.3974640667438507,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454469203948975,0.2721285223960876,1.2402573823928833,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.625752866268158,1.0,1.0,0.0,1.0,-3.307968616485596,3.307959794998169,8.800899195193779e-06,2.5561742782592773,0.9256769418716432,0.9256769418716432,0.0,179.5076446533203,185.0,25510.759765625,-0.0,3083.5185546875,1.0,283.1499938964844,285.4276123046875,291.45623779296875,293.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300352454185486,1.0,0.0,0.0,2.679847478866577,2.679860115051269,4.791963306161051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.25537109375,0.0,707.1253662109375,1895.4371337890625,0.0,1855.3636474609373,0.6668246388435364,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231403231620789,0.36856609582901,0.3346293568611145,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983476758003235,0.4833808541297912,0.4601728022098541,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819931149482727,0.4578317999839782,0.3221416771411896,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550271987915039,0.4166663885116577,0.3974640667438507,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454469203948975,0.2721285223960876,1.2402573823928833,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.625752866268158,1.0,1.0,0.0,1.0,-3.307968616485596,3.307959794998169,8.800899195193779e-06,2.5561742782592773,0.9256769418716432,0.9256769418716432,0.0,179.5076446533203,185.0,25510.759765625,-0.0,3083.5185546875,1.0,283.1499938964844,285.4276123046875,291.45623779296875,293.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300352454185486,1.0,0.0,0.0,2.679847478866577,2.679860115051269,4.791963306161051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.25537109375,0.0,707.1253662109375,1895.4371337890625,0.0,1855.3636474609373,0.6668246388435364,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185177445411682,0.3674497008323669,0.3337777853012085,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930742740631104,0.4823845028877258,0.4593945741653442,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769644498825073,0.457027405500412,0.3217004835605621,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504552245140076,0.416038453578949,0.3970288932323456,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416059374809265,0.2717014253139496,1.239052414894104,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268913149833679,1.0,1.0,0.0,1.0,-3.30350661277771,3.303497791290283,8.777235052548349e-06,2.5527503490448,0.9351324439048768,0.9351324439048768,0.0,182.6695098876953,188.0,25830.802734375,-0.0,3091.583984375,1.0,283.1499938964844,285.38458251953125,291.502197265625,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336254715919495,1.0,0.0,0.0,2.765239715576172,2.7652533054351807,5.102217528474284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.9208984375,0.0,774.4325561523438,1895.4371337890625,0.0,1885.5440673828125,0.687468945980072,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185177445411682,0.3674497008323669,0.3337777853012085,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930742740631104,0.4823845028877258,0.4593945741653442,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769644498825073,0.457027405500412,0.3217004835605621,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504552245140076,0.416038453578949,0.3970288932323456,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416059374809265,0.2717014253139496,1.239052414894104,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268913149833679,1.0,1.0,0.0,1.0,-3.30350661277771,3.303497791290283,8.777235052548349e-06,2.5527503490448,0.9351324439048768,0.9351324439048768,0.0,182.6695098876953,188.0,25830.802734375,-0.0,3091.583984375,1.0,283.1499938964844,285.38458251953125,291.502197265625,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336254715919495,1.0,0.0,0.0,2.765239715576172,2.7652533054351807,5.102217528474284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.9208984375,0.0,774.4325561523438,1895.4371337890625,0.0,1885.5440673828125,0.687468945980072,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139294981956482,0.3662964403629303,0.3328813016414642,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879321217536926,0.4813336133956909,0.4585534036159515,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.872079610824585,0.4561660885810852,0.321210652589798,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460333347320557,0.4153582453727722,0.396534115076065,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378828525543213,0.2712372839450836,1.2376446723937988,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279569864273071,1.0,1.0,0.0,1.0,-3.2985403537750244,3.2985315322875977,8.750890629016794e-06,2.548922777175904,0.9446345567703248,0.9446345567703248,0.0,185.813705444336,191.0,26198.009765625,-0.0,3098.419677734375,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378937602043152,1.0,0.0,0.0,2.8566246032714844,2.8566389083862305,5.445021997729782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.3896484375,0.0,851.2398681640625,1895.4371337890625,0.0,1921.6639404296875,0.7095499038696289,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139294981956482,0.3662964403629303,0.3328813016414642,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879321217536926,0.4813336133956909,0.4585534036159515,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.872079610824585,0.4561660885810852,0.321210652589798,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460333347320557,0.4153582453727722,0.396534115076065,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378828525543213,0.2712372839450836,1.2376446723937988,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279569864273071,1.0,1.0,0.0,1.0,-3.2985403537750244,3.2985315322875977,8.750890629016794e-06,2.548922777175904,0.9446345567703248,0.9446345567703248,0.0,185.813705444336,191.0,26198.009765625,-0.0,3098.419677734375,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378937602043152,1.0,0.0,0.0,2.8566246032714844,2.8566389083862305,5.445021997729782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.3896484375,0.0,851.2398681640625,1895.4371337890625,0.0,1921.6639404296875,0.7095499038696289,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093581795692444,0.3651107251644134,0.3319564461708069,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829520344734192,0.4802351295948028,0.4576677680015564,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673661947250366,0.4552530646324157,0.320685476064682,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417788743972778,0.4146329760551452,0.3959968686103821,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342906594276428,0.2707447409629822,1.2361053228378296,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289660930633545,1.0,1.0,0.0,1.0,-3.2932348251342773,3.2932260036468506,8.72276632435387e-06,2.5448243618011475,0.9541338086128236,0.9541338086128236,0.0,188.9310760498047,194.0,26559.033203125,-0.0,3104.3359375,1.0,283.1499938964844,285.3028564453125,291.590087890625,293.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427043318748474,1.0,0.0,0.0,2.951406240463257,2.95142149925232,5.812344170408323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.8857421875,0.0,936.2160034179688,1895.4371337890625,0.0,1962.673095703125,0.7324418425559998,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093581795692444,0.3651107251644134,0.3319564461708069,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829520344734192,0.4802351295948028,0.4576677680015564,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673661947250366,0.4552530646324157,0.320685476064682,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417788743972778,0.4146329760551452,0.3959968686103821,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342906594276428,0.2707447409629822,1.2361053228378296,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289660930633545,1.0,1.0,0.0,1.0,-3.2932348251342773,3.2932260036468506,8.72276632435387e-06,2.5448243618011475,0.9541338086128236,0.9541338086128236,0.0,188.9310760498047,194.0,26559.033203125,-0.0,3104.3359375,1.0,283.1499938964844,285.3028564453125,291.590087890625,293.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427043318748474,1.0,0.0,0.0,2.951406240463257,2.95142149925232,5.812344170408323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.8857421875,0.0,936.2160034179688,1895.4371337890625,0.0,1962.673095703125,0.7324418425559998,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8070636987686157,0.364505410194397,0.3314853310585022,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8805221319198608,0.4796680212020874,0.4572102427482605,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650720715522766,0.4547766745090484,0.3204109072685241,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397102355957031,0.4142535924911499,0.3957142233848572,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325391173362732,0.2704886794090271,1.2352958917617798,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.6294525861740112,1.0,1.0,0.0,1.0,-3.2904748916625977,3.290466070175171,8.708145287528168e-06,2.542689323425293,0.958848774433136,0.958848774433136,0.0,190.480712890625,194.0,26757.21875,-0.0,3106.99951171875,1.0,283.1499938964844,285.2789001464844,291.6102600097656,293.3641967773437,293.1499938964844,293.1499938964844,283.1499938964844,21724.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452003955841064,1.0,0.0,0.0,3.007577419281006,3.0075933933258057,6.035691058059456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.17724609375,0.0,989.3990478515624,1895.4371337890625,0.0,1984.07373046875,0.7432436347007751,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.804743766784668,0.3638942837715149,0.3310034573078155,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8781188130378723,0.4790913164615631,0.4567386507987976,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628055453300476,0.4542895555496216,0.3201247453689575,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376668095588684,0.4138650000095367,0.3954185843467712,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308048009872437,0.2702274322509765,1.234450101852417,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299265623092651,1.0,1.0,0.0,1.0,-3.287611722946167,3.28760290145874,8.692983101354912e-06,2.540471315383911,0.963631510734558,0.963631510734558,0.0,192.0307464599609,197.0,26908.171875,-0.0,3109.43310546875,1.0,283.1499938964844,285.2621459960937,291.62896728515625,293.3930053710937,293.1499938964844,293.1499938964844,283.1499938964844,22130.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476434111595154,1.0,0.0,0.0,3.0477898120880127,3.047806024551392,6.198168307491869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.85400390625,0.0,1028.3101806640625,1895.4371337890625,0.0,2005.098388671875,0.7557122111320496,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001662492752075,0.3626506924629211,0.3300249874591827,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734281659126282,0.4779067933559418,0.4557698965072632,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583903312683105,0.4532799422740936,0.3195309937000274,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336809873580933,0.4130586385726928,0.3948029279708862,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274071574211121,0.2696895897388458,1.232697367668152,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308454871177673,1.0,1.0,0.0,1.0,-3.281708240509033,3.2816994190216064,8.661744686833117e-06,2.535891056060791,0.9731315970420836,0.9731315970420836,0.0,195.1162109375,200.0,27242.3125,-0.0,3113.813720703125,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524497509002686,1.0,0.0,0.0,3.1446287631988525,3.144645929336548,6.598300501536869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.26025390625,0.0,1126.7686767578125,1895.4371337890625,0.0,2046.6822509765625,0.7790855169296265,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001662492752075,0.3626506924629211,0.3300249874591827,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734281659126282,0.4779067933559418,0.4557698965072632,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583903312683105,0.4532799422740936,0.3195309937000274,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336809873580933,0.4130586385726928,0.3948029279708862,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274071574211121,0.2696895897388458,1.232697367668152,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308454871177673,1.0,1.0,0.0,1.0,-3.281708240509033,3.2816994190216064,8.661744686833117e-06,2.535891056060791,0.9731315970420836,0.9731315970420836,0.0,195.1162109375,200.0,27242.3125,-0.0,3113.813720703125,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524497509002686,1.0,0.0,0.0,3.1446287631988525,3.144645929336548,6.598300501536869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.26025390625,0.0,1126.7686767578125,1895.4371337890625,0.0,2046.6822509765625,0.7790855169296265,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956895232200623,0.3613846898078918,0.3290254771709442,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688802719116211,0.4766868352890014,0.4547666907310486,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541174530982971,0.4522292613983154,0.3189079463481903,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298084139823914,0.4122186303138733,0.3941545784473419,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240819334983826,0.2691355049610138,1.2308672666549685,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317293643951416,1.0,1.0,0.0,1.0,-3.2755703926086426,3.275561809539795,8.629301191831473e-06,2.5311193466186523,0.982640504837036,0.982640504837036,0.0,198.18814086914065,203.0,27559.3046875,-0.0,3117.583740234375,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570081949234009,1.0,0.0,0.0,3.241095781326294,3.2411141395568848,7.009338673924503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.0986328125,0.0,1230.92431640625,1895.4371337890625,0.0,2086.3828125,0.8023634552955627,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956895232200623,0.3613846898078918,0.3290254771709442,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688802719116211,0.4766868352890014,0.4547666907310486,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541174530982971,0.4522292613983154,0.3189079463481903,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298084139823914,0.4122186303138733,0.3941545784473419,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240819334983826,0.2691355049610138,1.2308672666549685,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317293643951416,1.0,1.0,0.0,1.0,-3.2755703926086426,3.275561809539795,8.629301191831473e-06,2.5311193466186523,0.982640504837036,0.982640504837036,0.0,198.18814086914065,203.0,27559.3046875,-0.0,3117.583740234375,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570081949234009,1.0,0.0,0.0,3.241095781326294,3.2411141395568848,7.009338673924503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.0986328125,0.0,1230.92431640625,1895.4371337890625,0.0,2086.3828125,0.8023634552955627,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913190126419067,0.3601044118404388,0.3280099332332611,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644754886627197,0.4754394590854645,0.4537344872951507,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499838709831238,0.4511458575725555,0.3182596266269684,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260355591773987,0.4113521873950958,0.3934784829616546,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208126187324524,0.2685710787773132,1.2289800643920898,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325845122337341,1.0,1.0,0.0,1.0,-3.2692458629608154,3.269237279891968,8.595898179919459e-06,2.5261881351470947,0.9923086762428284,0.9923086762428284,0.0,201.24647521972656,191.0,27877.931640625,-0.0,3120.847900390625,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.55377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607524394989014,1.0,0.0,0.0,3.3367397785186768,3.336759090423584,7.429130732816702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.95751953125,0.0,1340.320068359375,1895.4371337890625,0.0,2119.176025390625,0.825436532497406,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913190126419067,0.3601044118404388,0.3280099332332611,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644754886627197,0.4754394590854645,0.4537344872951507,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499838709831238,0.4511458575725555,0.3182596266269684,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260355591773987,0.4113521873950958,0.3934784829616546,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208126187324524,0.2685710787773132,1.2289800643920898,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325845122337341,1.0,1.0,0.0,1.0,-3.2692458629608154,3.269237279891968,8.595898179919459e-06,2.5261881351470947,0.9923086762428284,0.9923086762428284,0.0,201.24647521972656,191.0,27877.931640625,-0.0,3120.847900390625,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.55377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607524394989014,1.0,0.0,0.0,3.3367397785186768,3.336759090423584,7.429130732816702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.95751953125,0.0,1340.320068359375,1895.4371337890625,0.0,2119.176025390625,0.825436532497406,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.793728768825531,0.3588590621948242,0.3267627358436584,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673071265220642,0.4742034375667572,0.4524402022361755,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527387380599976,0.450073093175888,0.3174161314964294,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286767601966858,0.4104955792427063,0.3925393521785736,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231069803237915,0.2680276930332184,1.225898504257202,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291229128837585,1.0,1.0,0.0,1.0,-3.2603442668914795,3.260335683822632,8.549091944587417e-06,2.5192863941192627,1.0,1.0,0.0,197.59616088867188,179.0,28209.548828125,-0.0,3081.1396484375,1.0,283.1499938964844,285.1162414550781,291.7707214355469,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,26537.58203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634692788124084,1.0,0.0,0.0,3.431058168411255,3.4310784339904785,7.855059038774925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.71923828125,0.0,1454.5902099609375,1895.4371337890625,0.0,2143.070556640625,0.848174512386322,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.793728768825531,0.3588590621948242,0.3267627358436584,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673071265220642,0.4742034375667572,0.4524402022361755,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527387380599976,0.450073093175888,0.3174161314964294,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286767601966858,0.4104955792427063,0.3925393521785736,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231069803237915,0.2680276930332184,1.225898504257202,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291229128837585,1.0,1.0,0.0,1.0,-3.2603442668914795,3.260335683822632,8.549091944587417e-06,2.5192863941192627,1.0,1.0,0.0,197.59616088867188,179.0,28209.548828125,-0.0,3081.1396484375,1.0,283.1499938964844,285.1162414550781,291.7707214355469,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,26537.58203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634692788124084,1.0,0.0,0.0,3.431058168411255,3.4310784339904785,7.855059038774925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.71923828125,0.0,1454.5902099609375,1895.4371337890625,0.0,2143.070556640625,0.848174512386322,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966974973678589,0.3582719266414642,0.3261081576347351,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8706128597259521,0.4736089408397674,0.4517489075660705,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559216856956482,0.4495612680912018,0.3169625401496887,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316618204116821,0.4100899994373321,0.3920247256755829,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256844639778137,0.2677832245826721,1.2241613864898682,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.6265643239021301,1.0,1.0,0.0,1.0,-3.2554726600646973,3.2554643154144287,8.523467840859666e-06,2.515484094619751,1.0,1.0,0.0,194.14903259277344,179.0,28393.3984375,-0.0,3051.44287109375,1.0,283.1499938964844,285.0998840332031,291.7950134277344,293.6456604003906,293.1499938964844,293.1499938964844,283.1499938964844,27336.14453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646269202232361,1.0,0.0,0.0,3.4825117588043213,3.482532501220703,8.09242067134619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.34521484375,0.0,1520.989501953125,1895.4371337890625,0.0,2153.276611328125,0.8579468131065369,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005293011665344,0.3577158451080322,0.3254499733448028,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748652935028076,0.4730381071567535,0.4510471224784851,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600170016288757,0.4490739107131958,0.3165014684200287,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354730606079102,0.4097068011760711,0.3914991915225982,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289531230926514,0.2675630152225494,1.2223882675170898,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236323714256287,1.0,1.0,0.0,1.0,-3.250518798828125,3.2505102157592773,8.49742991704261e-06,2.5116100311279297,1.0,1.0,0.0,190.0276031494141,167.0,28558.216796875,-0.0,3017.912841796875,1.0,283.1499938964844,285.0917358398437,291.8211364746094,293.67999267578125,293.1499938964844,293.1499938964844,283.1499938964844,27863.896484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656705379486084,1.0,0.0,0.0,3.515967845916748,3.515989303588867,8.248654239650932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.6865234375,0.0,1565.2481689453125,1895.4371337890625,0.0,2162.490234375,0.8689322471618652,1.0,0.0,3.0,1.0,0.0
12326820,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103114366531372,0.3566901683807373,0.3241643607616424,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858738541603088,0.4719669818878174,0.4496583938598633,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.870660662651062,0.4481700658798218,0.3155912458896637,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453242778778076,0.409007579088211,0.3904594182968139,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373255491256714,0.2671970725059509,1.21892249584198,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170300245285034,1.0,1.0,0.0,1.0,-3.240789890289306,3.240781545639038,8.446366337011568e-06,2.5039844512939453,1.0,1.0,0.0,180.41217041015625,155.0,28978.875,-0.0,2943.93505859375,1.0,283.1499938964844,285.0771484375,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.96484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680222392082214,1.0,0.0,0.0,3.594341993331909,3.5943644046783447,8.620493190392153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.9638671875,0.0,1672.2716064453125,1895.4371337890625,0.0,2183.2958984375,0.8881281614303589,1.0,0.0,3.0,1.0,0.0
12326880,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103114366531372,0.3566901683807373,0.3241643607616424,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858738541603088,0.4719669818878174,0.4496583938598633,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.870660662651062,0.4481700658798218,0.3155912458896637,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453242778778076,0.409007579088211,0.3904594182968139,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373255491256714,0.2671970725059509,1.21892249584198,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170300245285034,1.0,1.0,0.0,1.0,-3.240789890289306,3.240781545639038,8.446366337011568e-06,2.5039844512939453,1.0,1.0,0.0,180.41217041015625,155.0,28978.875,-0.0,2943.93505859375,1.0,283.1499938964844,285.0771484375,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.96484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680222392082214,1.0,0.0,0.0,3.594341993331909,3.5943644046783447,8.620493190392153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.9638671875,0.0,1672.2716064453125,1895.4371337890625,0.0,2183.2958984375,0.8881281614303589,1.0,0.0,3.0,1.0,0.0
