time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350100,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478271484375,0.0,0.0,9.333838534075768e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,9.8289834568277e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,7.259653648361564e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,9.82898272923194e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,0.0004662444989662,287.5556945800781,294.1499938964844,287.54998779296875,285.6722412109375,288.5035705566406,287.551513671875,287.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647559197772e-09,0.0009945435449481,-0.012745383195579,0.0,0.0,0.0,-0.007403889670968,60.0,0.1805156767368316,-0.0,-6.74390534527447e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,9.330446482636034e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,9.825411689234896e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,7.257015386130661e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,9.825410961639136e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,0.0004660750564653,287.553955078125,294.1499938964844,287.54998779296875,285.6708068847656,288.49517822265625,287.5513916015625,287.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356499654541e-09,0.0009941819589585,-0.0126345884054899,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1803682297468185,-0.0,-6.73900188985499e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,9.32351904339157e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,9.818116814130916e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,7.251627539517358e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,9.818116086535156e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,0.0004657290119212,287.5505065917969,294.1499938964844,287.54998779296875,285.6681213378906,288.4786071777344,287.5511169433594,287.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1800745874643325,-0.0,-6.728991763793601e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,9.32351904339157e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,9.818116814130916e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,7.251627539517358e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,9.818116086535156e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,0.0004657290119212,287.5505065917969,294.1499938964844,287.54998779296875,285.6681213378906,288.4786071777344,287.5511169433594,287.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1800745874643325,-0.0,-6.728991763793601e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,9.316470823250712e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,9.810693882172929e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,7.246145105455071e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,9.810693154577166e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390380859375,0.0,0.0,0.0004653769428841,287.5470886230469,294.1499938964844,287.54998779296875,285.66571044921875,288.4623413085937,287.5509338378906,287.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1797833740711212,-0.0,-6.718815370732045e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,9.316470823250712e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,9.810693882172929e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,7.246145105455071e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,9.810693154577166e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390380859375,0.0,0.0,0.0004653769428841,287.5470886230469,294.1499938964844,287.54998779296875,285.66571044921875,288.4623413085937,287.5509338378906,287.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1797833740711212,-0.0,-6.718815370732045e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,9.309392771683632e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,9.803240391192958e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,7.24064011592418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,9.803240391192958e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63555908203125,0.0,0.0,0.0004650233895517,287.543701171875,294.1499938964844,287.54998779296875,285.66363525390625,288.4463806152344,287.55078125,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1794957816600799,-0.0,-6.708604161076438e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,9.309392771683632e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,9.803240391192958e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,7.24064011592418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,9.803240391192958e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63555908203125,0.0,0.0,0.0004650233895517,287.543701171875,294.1499938964844,287.54998779296875,285.66363525390625,288.4463806152344,287.55078125,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1794957816600799,-0.0,-6.708604161076438e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319580078125,0.0,0.0,9.302389662479982e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,9.795866208150984e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,7.235193334054202e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,9.79586548055522e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.632080078125,0.0,0.0,0.0004646735615096,287.5403747558594,294.1499938964844,287.54998779296875,285.6619567871094,288.4306640625,287.5506286621094,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1792127341032028,-0.0,-6.698508769886757e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319580078125,0.0,0.0,9.302389662479982e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,9.795866208150984e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,7.235193334054202e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,9.79586548055522e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.632080078125,0.0,0.0,0.0004646735615096,287.5403747558594,294.1499938964844,287.54998779296875,285.6619567871094,288.4306640625,287.5506286621094,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1792127341032028,-0.0,-6.698508769886757e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,9.298942313762382e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,9.792235505301504e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,7.232512143673375e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,9.792235505301504e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,0.0004645013541448,287.5387268066406,294.1499938964844,287.54998779296875,285.66131591796875,288.4229431152344,287.55059814453125,287.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594676589739e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1790738105773925,-0.0,-6.693542076163794e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285400390625,0.0,0.0,9.295569179812446e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,9.78868338279426e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,7.229888433357701e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,9.7886826551985e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.628662109375,0.0,0.0,0.0004643328429665,287.537109375,294.1499938964844,287.54998779296875,285.6607971191406,288.415283203125,287.550537109375,287.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904637699946,-0.0114954067394137,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1789369285106659,-0.0,-6.688683384936668e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,9.289085573982447e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,9.781856351764873e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,7.22484546713531e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,9.781855624169113e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,0.000464009004645,287.53387451171875,294.1499938964844,287.54998779296875,285.6601867675781,288.4001770019531,287.5504455566406,287.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710751332128e-09,0.0009897724958136,-0.0112836407497525,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1786703020334243,-0.0,-6.679350406102459e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,9.289085573982447e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,9.781856351764873e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,7.22484546713531e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,9.781855624169113e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,0.000464009004645,287.53387451171875,294.1499938964844,287.54998779296875,285.6601867675781,288.4001770019531,287.5504455566406,287.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710751332128e-09,0.0009897724958136,-0.0112836407497525,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1786703020334243,-0.0,-6.679350406102459e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,9.282999963033944e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,9.775446960702538e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,7.220112456707284e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,9.775446960702538e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,0.000463704986032,287.5306701660156,294.1499938964844,287.54998779296875,285.6602783203125,288.3853454589844,287.5503845214844,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1784138679504394,-0.0,-6.670595098512423e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,9.282999963033944e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,9.775446960702538e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,7.220112456707284e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,9.775446960702538e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,0.000463704986032,287.5306701660156,294.1499938964844,287.54998779296875,285.6602783203125,288.3853454589844,287.5503845214844,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1784138679504394,-0.0,-6.670595098512423e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,9.277470962842926e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,9.76962546701543e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183166503906,0.0,0.0,7.21581163816154e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,9.769624739419668e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,0.0004634288197848,287.5274963378906,294.1499938964844,287.54998779296875,285.6610717773437,288.3707580566406,287.5503234863281,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,-0.0070555065758526,60.0,0.178169846534729,-0.0,-6.662645546384739e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,9.277470962842926e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,9.76962546701543e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183166503906,0.0,0.0,7.21581163816154e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,9.769624739419668e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,0.0004634288197848,287.5274963378906,294.1499938964844,287.54998779296875,285.6610717773437,288.3707580566406,287.5503234863281,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,-0.0070555065758526,60.0,0.178169846534729,-0.0,-6.662645546384739e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.272602619603276e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,9.764498827280475e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,7.21202595741488e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,9.764498827280475e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.615234375,0.0,0.0,0.0004631856572814,287.5243835449219,294.1499938964844,287.54998779296875,285.6626892089844,288.3564453125,287.5502624511719,287.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463200919957444e-09,0.0009880150901153,-0.0107452059164643,0.0,0.0,0.0,-0.0070254150778055,60.0,0.1779406815767288,-0.0,-6.65565025315118e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.272602619603276e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,9.764498827280475e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,7.21202595741488e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,9.764498827280475e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.615234375,0.0,0.0,0.0004631856572814,287.5243835449219,294.1499938964844,287.54998779296875,285.6626892089844,288.3564453125,287.5502624511719,287.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463200919957444e-09,0.0009880150901153,-0.0107452059164643,0.0,0.0,0.0,-0.0070254150778055,60.0,0.1779406815767288,-0.0,-6.65565025315118e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,9.270437294617297e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,9.76221781456843e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,7.210340845631436e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134338378906,0.0,0.0,9.76221781456843e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,0.0004630774492397,287.5228576660156,294.1499938964844,287.54998779296875,285.6638488769531,288.349365234375,287.5502319335937,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436190081946734e-09,0.0009877841221168,-0.010674437507987,0.0,0.0,0.0,-0.0070120245218276,60.0,0.1778324395418167,-0.0,-6.65253807596855e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,9.268491703551264e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,9.760169632500038e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,7.208828174043447e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117858886719,0.0,0.0,9.760168904904276e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,0.0004629802715498,287.52130126953125,294.1499938964844,287.54998779296875,285.66522216796875,288.3423767089844,287.5502319335937,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119299325018355e-09,0.0009875766700133,-0.010610875673592,0.0,0.0,0.0,-0.0069999978877604,60.0,0.1777286678552627,-0.0,-6.649744221931543e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,9.26529901335016e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,9.756808140082283e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,7.206344889709726e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085510253906,0.0,0.0,9.756807412486523e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087341308594,0.0,0.0,0.0004628208116628,287.5182800292969,294.1499938964844,287.54998779296875,285.6687316894531,288.3285522460937,287.5502014160156,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.37210623260853e-09,0.000987236155197,-0.0105065358802676,0.0,0.0,0.0,-0.0069802552461624,60.0,0.1775341778993606,-0.0,-6.645158379114946e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,9.26529901335016e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,9.756808140082283e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,7.206344889709726e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085510253906,0.0,0.0,9.756807412486523e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087341308594,0.0,0.0,0.0004628208116628,287.5182800292969,294.1499938964844,287.54998779296875,285.6687316894531,288.3285522460937,287.5502014160156,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.37210623260853e-09,0.000987236155197,-0.0105065358802676,0.0,0.0,0.0,-0.0069802552461624,60.0,0.1775341778993606,-0.0,-6.645158379114946e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,9.26299107959494e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,9.754377242643386e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,7.204549910966307e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053466796875,0.0,0.0,9.754376515047623e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,0.0004627055022865,287.5152893066406,294.1499938964844,287.54998779296875,285.6732788085937,288.3149719238281,287.5501708984375,287.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343299497833186e-09,0.0009869897039607,-0.0104310605674982,0.0,0.0,0.0,-0.0069659743458032,60.0,0.1773601174354553,-0.0,-6.641842276167155e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,9.26299107959494e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,9.754377242643386e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,7.204549910966307e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053466796875,0.0,0.0,9.754376515047623e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,0.0004627055022865,287.5152893066406,294.1499938964844,287.54998779296875,285.6732788085937,288.3149719238281,287.5501708984375,287.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343299497833186e-09,0.0009869897039607,-0.0104310605674982,0.0,0.0,0.0,-0.0069659743458032,60.0,0.1773601174354553,-0.0,-6.641842276167155e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,9.261735249310732e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,9.753054473549128e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,7.203572749858722e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,9.753053745953366e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023254394531,0.0,0.0,0.0004626427835319,287.5123291015625,294.1499938964844,287.54998779296875,285.6789245605469,288.3016357421875,287.5501403808594,287.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.327606273335505e-09,0.0009868554770946,-0.0103899436071515,0.0,0.0,0.0,-0.0069581945426762,60.0,0.1772064417600631,-0.0,-6.640036076532851e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,9.261735249310732e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,9.753054473549128e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,7.203572749858722e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,9.753053745953366e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023254394531,0.0,0.0,0.0004626427835319,287.5123291015625,294.1499938964844,287.54998779296875,285.6789245605469,288.3016357421875,287.5501403808594,287.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.327606273335505e-09,0.0009868554770946,-0.0103899436071515,0.0,0.0,0.0,-0.0069581945426762,60.0,0.1772064417600631,-0.0,-6.640036076532851e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,9.261507511837408e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,9.75281509454362e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,7.203395944088697e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,9.75281436694786e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,0.000462631433038,287.5093994140625,294.1499938964844,287.54998779296875,285.6856384277344,288.2885131835937,287.55010986328125,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868352208286,4.324727242988047e-09,0.0009868309134617,-0.0103824008256196,0.0,0.0,0.0,-0.0069567668251693,60.0,0.1770752370357513,-0.0,-6.639704963617987e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,9.261507511837408e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,9.75281509454362e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,7.203395944088697e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,9.75281436694786e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,0.000462631433038,287.5093994140625,294.1499938964844,287.54998779296875,285.6856384277344,288.2885131835937,287.55010986328125,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868352208286,4.324727242988047e-09,0.0009868309134617,-0.0103824008256196,0.0,0.0,0.0,-0.0069567668251693,60.0,0.1770752370357513,-0.0,-6.639704963617987e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,9.261693776352332e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.597412109375,0.0,0.0,9.753010817803442e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.597412109375,0.0,0.0,7.20354073564522e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5974426269531,0.0,0.0,9.75301009020768e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,0.0004626406880561,287.5079345703125,294.1499938964844,287.54998779296875,285.6893615722656,288.28204345703125,287.55010986328125,287.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868547786027,4.327018299221663e-09,0.0009868504712358,-0.010388403199613,0.0,0.0,0.0,-0.006957902573049,60.0,0.1770179867744445,-0.0,-6.639968574972954e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,9.262136882171036e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,9.753477934282272e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,7.203885616036132e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,9.753477206686512e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,0.0004626628651749,287.5065002441406,294.1499938964844,287.54998779296875,285.6933288574219,288.275634765625,287.55010986328125,287.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869018103927,4.332521896799335e-09,0.0009868975030258,-0.0104028228670358,0.0,0.0,0.0,-0.0069606308825314,60.0,0.1769656538963318,-0.0,-6.640601668550516e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,9.263638639822602e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,9.755058999871836e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,7.205053407233208e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,9.755058999871836e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,0.000462737865746,287.503662109375,294.1499938964844,287.54998779296875,285.701904296875,288.26300048828125,287.5500793457031,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.3511887426461734e-09,0.000987057108432,-0.0104517303407192,0.0,0.0,0.0,-0.0069698845036327,60.0,0.1768739819526672,-0.0,-6.642750349783455e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,9.263638639822602e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,9.755058999871836e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,7.205053407233208e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,9.755058999871836e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,0.000462737865746,287.503662109375,294.1499938964844,287.54998779296875,285.701904296875,288.26300048828125,287.5500793457031,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.3511887426461734e-09,0.000987057108432,-0.0104517303407192,0.0,0.0,0.0,-0.0069698845036327,60.0,0.1768739819526672,-0.0,-6.642750349783455e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,9.26592547330074e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896911621094,0.0,0.0,9.757466614246368e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896911621094,0.0,0.0,7.206831651274115e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,9.757466614246368e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,0.0004628520982805,287.5008544921875,294.1499938964844,287.54998779296875,285.7112731933594,288.25054931640625,287.5500793457031,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873046074062,4.37962999200181e-09,0.0009873003000393,-0.0105262482538819,0.0,0.0,0.0,-0.0069839842617511,60.0,0.1768005639314651,-0.0,-6.64602453070984e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,9.26592547330074e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896911621094,0.0,0.0,9.757466614246368e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896911621094,0.0,0.0,7.206831651274115e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,9.757466614246368e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,0.0004628520982805,287.5008544921875,294.1499938964844,287.54998779296875,285.7112731933594,288.25054931640625,287.5500793457031,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873046074062,4.37962999200181e-09,0.0009873003000393,-0.0105262482538819,0.0,0.0,0.0,-0.0069839842617511,60.0,0.1768005639314651,-0.0,-6.64602453070984e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,9.268862049793825e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,9.760559623828158e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,7.209115574369207e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,9.760558896232396e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,0.000462998781586,287.498046875,294.1499938964844,287.54998779296875,285.7214050292969,288.2383117675781,287.550048828125,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416173648991162e-09,0.0009876127587631,-0.0106219947338104,0.0,0.0,0.0,-0.0070021003484725,60.0,0.1767408549785614,-0.0,-6.650233075333746e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,9.268862049793825e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,9.760559623828158e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,7.209115574369207e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,9.760558896232396e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,0.000462998781586,287.498046875,294.1499938964844,287.54998779296875,285.7214050292969,288.2383117675781,287.550048828125,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416173648991162e-09,0.0009876127587631,-0.0106219947338104,0.0,0.0,0.0,-0.0070021003484725,60.0,0.1767408549785614,-0.0,-6.650233075333746e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,9.272422175854445e-05,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,9.764308197190984e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,7.211884803837165e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836486816406,0.0,0.0,9.764307469595224e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,0.0004631766059901,287.49530029296875,294.1499938964844,287.54998779296875,285.732177734375,288.2262878417969,287.550048828125,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460485314439211e-09,0.0009879916906356,-0.0107380915433168,0.0,0.0,0.0,-0.00702406745404,60.0,0.1766974478960037,-0.0,-6.655337614347445e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
