time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235712051391602,0.2743001878261566,0.2483724653720855,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626325368881226,0.433237761259079,0.4107052087783813,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279127478599548,0.2791709899902344,0.1964741349220276,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024841308594,0.8444125056266785,0.2975245714187622,0.2833041548728943,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582943439483643,0.2135756909847259,0.969116508960724,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756435751914978,1.0,1.0,0.0,1.0,-2.53062391281128,2.530618667602539,5.14952853336581e-06,1.954925894737244,0.8535230159759521,0.8535230159759521,0.0,101.1247100830078,87.0,53871.93359375,0.0,1361.5052490234375,1.0,279.1407470703125,282.8039855957031,294.6991271972656,298.0981750488281,293.1499938964844,293.1499938964844,279.45001220703125,37525.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930891215801239,1.0,0.0,0.0,3.5075740814208984,3.507596969604492,8.209316888496687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.59326171875,0.0,1636.918212890625,1895.4371337890625,0.0,3689.3076171875,0.8746960759162903,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.838325560092926,0.2748154103755951,0.248492032289505,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814628958702089,0.435601532459259,0.4124590456485748,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432948589324951,0.2802002727985382,0.1969255208969116,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605943918228149,0.2985322773456573,0.2838943898677826,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727774977684021,0.2140245288610458,0.9694148898124696,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716038405895233,1.0,1.0,0.0,1.0,-2.5344815254211426,2.5344762802124023,5.164944013813511e-06,1.957757592201233,0.8490632176399231,0.8490632176399231,0.0,94.97217559814452,75.0,52805.08203125,0.0,1339.8427734375,1.0,279.44024658203125,283.0768737792969,294.7413024902344,298.0716247558594,293.1499938964844,293.1499938964844,279.75,37139.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921015739440918,1.0,0.0,0.0,3.46355938911438,3.4635818004608154,8.004580536180583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.36865234375,0.0,1580.656005859375,1895.4371337890625,0.0,3598.529052734375,0.8646495342254639,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.838325560092926,0.2748154103755951,0.248492032289505,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814628958702089,0.435601532459259,0.4124590456485748,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432948589324951,0.2802002727985382,0.1969255208969116,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605943918228149,0.2985322773456573,0.2838943898677826,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727774977684021,0.2140245288610458,0.9694148898124696,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716038405895233,1.0,1.0,0.0,1.0,-2.5344815254211426,2.5344762802124023,5.164944013813511e-06,1.957757592201233,0.8490632176399231,0.8490632176399231,0.0,94.97217559814452,75.0,52805.08203125,0.0,1339.8427734375,1.0,279.44024658203125,283.0768737792969,294.7413024902344,298.0716247558594,293.1499938964844,293.1499938964844,279.75,37139.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921015739440918,1.0,0.0,0.0,3.46355938911438,3.4635818004608154,8.004580536180583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.36865234375,0.0,1580.656005859375,1895.4371337890625,0.0,3598.529052734375,0.8646495342254639,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610466122627258,0.2756723761558532,0.2489024847745895,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387576878070831,0.4082638323307037,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669388890266418,0.2815841138362884,0.1976075172424316,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854693174362183,0.2998932600021362,0.284796267747879,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.795073390007019,0.2148290574550628,0.9712128639221193,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657804071903229,1.0,1.0,0.0,1.0,-2.534536838531494,2.534531593322754,5.165034053788986e-06,1.9577317237854004,0.847862958908081,0.847862958908081,0.0,87.08924865722656,63.0,51754.9296875,0.0,1305.583984375,1.0,279.7398681640625,283.33551025390625,294.782470703125,298.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,36718.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119143486022948,1.0,0.0,0.0,3.435431480407715,3.435453653335572,7.87509634392336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.111328125,0.0,1543.9444580078125,1895.4371337890625,0.0,3514.361083984375,0.8580896258354187,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610466122627258,0.2756723761558532,0.2489024847745895,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387576878070831,0.4082638323307037,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669388890266418,0.2815841138362884,0.1976075172424316,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854693174362183,0.2998932600021362,0.284796267747879,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.795073390007019,0.2148290574550628,0.9712128639221193,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657804071903229,1.0,1.0,0.0,1.0,-2.534536838531494,2.534531593322754,5.165034053788986e-06,1.9577317237854004,0.847862958908081,0.847862958908081,0.0,87.08924865722656,63.0,51754.9296875,0.0,1305.583984375,1.0,279.7398681640625,283.33551025390625,294.782470703125,298.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,36718.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119143486022948,1.0,0.0,0.0,3.435431480407715,3.435453653335572,7.87509634392336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.111328125,0.0,1543.9444580078125,1895.4371337890625,0.0,3514.361083984375,0.8580896258354187,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820423483848572,0.2766199707984924,0.249519795179367,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458270668983459,0.3809705972671509,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888217210769653,0.2830747365951538,0.1984659135341644,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081695675849916,0.3013655543327331,0.2859392464160919,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146495819091797,0.2157726436853408,0.974227786064148,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571936726570129,1.0,1.0,0.0,1.0,-2.508005380630493,2.508000135421753,5.057781436335063e-06,1.93738341331482,0.8490400910377502,0.8490400910377502,0.0,80.45177459716797,51.0,50408.50390625,0.0,1244.591064453125,1.0,280.0396423339844,283.5569763183594,294.8171691894531,298.0088806152344,293.1499938964844,293.1499938964844,280.3500061035156,36333.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024553894996644,1.0,0.0,0.0,3.4220824241638184,3.422104358673096,7.814015248186479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.9375,0.0,1525.19287109375,1895.4371337890625,0.0,3426.461669921875,0.8548198938369751,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820423483848572,0.2766199707984924,0.249519795179367,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458270668983459,0.3809705972671509,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888217210769653,0.2830747365951538,0.1984659135341644,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081695675849916,0.3013655543327331,0.2859392464160919,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146495819091797,0.2157726436853408,0.974227786064148,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571936726570129,1.0,1.0,0.0,1.0,-2.508005380630493,2.508000135421753,5.057781436335063e-06,1.93738341331482,0.8490400910377502,0.8490400910377502,0.0,80.45177459716797,51.0,50408.50390625,0.0,1244.591064453125,1.0,280.0396423339844,283.5569763183594,294.8171691894531,298.0088806152344,293.1499938964844,293.1499938964844,280.3500061035156,36333.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024553894996644,1.0,0.0,0.0,3.4220824241638184,3.422104358673096,7.814015248186479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.9375,0.0,1525.19287109375,1895.4371337890625,0.0,3426.461669921875,0.8548198938369751,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.895741879940033,0.2771061956882477,0.2498100250959396,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.4509949386119842,0.3646341860294342,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9029518365859984,0.283829927444458,0.1988827884197235,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9241146445274352,0.3021139204502105,0.2864982783794403,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8263499736785889,0.2162840813398361,0.9757983684539796,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.05889892578125,1.0,0.4521254301071167,1.0,1.0,0.0,1.0,-2.491788864135742,2.49178409576416,4.99248653795803e-06,1.9247885942459104,0.8509538173675537,0.8509538173675537,0.0,76.6563949584961,51.0,49284.13671875,0.0,1208.8572998046875,1.0,280.2921142578125,283.7157897949219,294.8121032714844,297.8863525390625,293.1499938964844,293.1499938964844,280.3500061035156,36143.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895287036895752,1.0,0.0,0.0,3.4201600551605225,3.4201819896698,7.80523862431437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.22705078125,0.0,1521.39599609375,1895.4371337890625,0.0,3359.6142578125,0.8542816638946533,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9125996828079224,0.2776605784893036,0.2501810193061828,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4571524858474731,0.3464297652244568,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.921085000038147,0.2846443057060241,0.1993497461080551,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9433780312538148,0.3029175400733948,0.2871195077896118,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.8401672840118408,0.2168658971786499,0.9776856899261476,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.098876953125,1.0,0.4466132521629333,1.0,1.0,0.0,1.0,-2.47394061088562,2.473935604095459,4.921111667499645e-06,1.91092050075531,0.8524970412254333,0.8524970412254333,0.0,72.60665130615234,54.0,49016.76171875,0.0,1170.570068359375,1.0,280.3395690917969,283.7608947753906,294.84820556640625,297.9560546875,293.1499938964844,293.1499938964844,280.6499938964844,35981.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917263150215149,1.0,0.0,0.0,3.422041177749634,3.422063112258911,7.81382709647005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.203125,0.0,1522.2366943359375,1895.4371337890625,0.0,3326.34814453125,0.8545253276824951,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411098957061768,0.2788540720939636,0.2510366141796112,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708324372768402,0.3209883570671081,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503102898597716,0.2863621413707733,0.200381189584732,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707767367362976,0.3046103417873382,0.2884943783283233,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.86249178647995,0.2181993722915649,0.9825026988983154,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402066469192505,1.0,1.0,0.0,1.0,-2.4530599117279053,2.453054904937744,4.83764551972854e-06,1.8943631649017327,0.8583782315254211,0.8583782315254211,0.0,67.36992645263672,74.0,47830.55078125,0.0,1124.3614501953125,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.91046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803449869155884,1.0,0.0,0.0,3.434489250183105,3.434511184692383,7.870777380958316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.3740234375,0.0,1533.9578857421875,1895.4371337890625,0.0,3219.8134765625,0.8570210933685303,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411098957061768,0.2788540720939636,0.2510366141796112,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708324372768402,0.3209883570671081,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503102898597716,0.2863621413707733,0.200381189584732,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707767367362976,0.3046103417873382,0.2884943783283233,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.86249178647995,0.2181993722915649,0.9825026988983154,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402066469192505,1.0,1.0,0.0,1.0,-2.4530599117279053,2.453054904937744,4.83764551972854e-06,1.8943631649017327,0.8583782315254211,0.8583782315254211,0.0,67.36992645263672,74.0,47830.55078125,0.0,1124.3614501953125,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.91046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803449869155884,1.0,0.0,0.0,3.434489250183105,3.434511184692383,7.870777380958316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.3740234375,0.0,1533.9578857421875,1895.4371337890625,0.0,3219.8134765625,0.8570210933685303,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420965909957886,0.2803502678871155,0.2522976696491241,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830861985683441,0.3217141330242157,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518451690673828,0.2883689403533935,0.2017200291156768,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719905257225036,0.3065765500068664,0.2902723848819732,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638764023780823,0.2198385000228881,0.98949933052063,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.443391352891922,1.0,1.0,0.0,1.0,-2.467558145523072,2.4675533771514893,4.89397189085139e-06,1.9050503969192505,0.8672948479652405,0.8672948479652405,0.0,67.94441223144531,94.0,47124.859375,0.0,1143.51708984375,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8958435058594,293.1499938964844,293.1499938964844,281.25,35295.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700422644615173,1.0,0.0,0.0,3.4598958492279053,3.4599180221557617,7.987656545083155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.99365234375,0.0,1560.9129638671875,1895.4371337890625,0.0,3123.207275390625,0.8623959422111511,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420965909957886,0.2803502678871155,0.2522976696491241,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830861985683441,0.3217141330242157,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518451690673828,0.2883689403533935,0.2017200291156768,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719905257225036,0.3065765500068664,0.2902723848819732,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638764023780823,0.2198385000228881,0.98949933052063,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.443391352891922,1.0,1.0,0.0,1.0,-2.467558145523072,2.4675533771514893,4.89397189085139e-06,1.9050503969192505,0.8672948479652405,0.8672948479652405,0.0,67.94441223144531,94.0,47124.859375,0.0,1143.51708984375,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8958435058594,293.1499938964844,293.1499938964844,281.25,35295.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700422644615173,1.0,0.0,0.0,3.4598958492279053,3.4599180221557617,7.987656545083155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.99365234375,0.0,1560.9129638671875,1895.4371337890625,0.0,3123.207275390625,0.8623959422111511,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131004810333252,0.2801565825939178,0.2526014447212219,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883551299571991,0.3492717742919922,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233652949333192,0.2885915338993072,0.2022692412137985,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.94517320394516,0.3066918849945068,0.2909371256828308,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414650559425354,0.2193969339132309,0.9905402660369872,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533072113990783,1.0,1.0,0.0,1.0,-2.503727674484253,2.503722667694092,5.038213657826418e-06,1.9328774213790887,0.8795551657676697,0.8795551657676697,0.0,74.0708999633789,114.0,46725.6484375,0.0,1212.2000732421875,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9139709472656,293.1499938964844,293.1499938964844,281.54998779296875,34935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625774383544922,1.0,0.0,0.0,3.498852252960205,3.4988746643066406,8.168541398845264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.2607421875,0.0,1604.4525146484375,1895.4371337890625,0.0,3053.179931640625,0.8707918524742126,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131004810333252,0.2801565825939178,0.2526014447212219,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883551299571991,0.3492717742919922,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233652949333192,0.2885915338993072,0.2022692412137985,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.94517320394516,0.3066918849945068,0.2909371256828308,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414650559425354,0.2193969339132309,0.9905402660369872,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533072113990783,1.0,1.0,0.0,1.0,-2.503727674484253,2.503722667694092,5.038213657826418e-06,1.9328774213790887,0.8795551657676697,0.8795551657676697,0.0,74.0708999633789,114.0,46725.6484375,0.0,1212.2000732421875,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9139709472656,293.1499938964844,293.1499938964844,281.54998779296875,34935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625774383544922,1.0,0.0,0.0,3.498852252960205,3.4988746643066406,8.168541398845264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.2607421875,0.0,1604.4525146484375,1895.4371337890625,0.0,3053.179931640625,0.8707918524742126,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806509971618652,0.2812803983688354,0.2536539435386657,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893906116485595,0.3890811204910278,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897978067398071,0.290080726146698,0.2033411413431167,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084027409553528,0.3080043494701385,0.2922323048114776,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141763210296631,0.2198507338762283,0.993165135383606,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681741595268249,1.0,1.0,0.0,1.0,-2.558804512023926,2.558799266815185,5.262142167339334e-06,1.975341558456421,0.895179271697998,0.895179271697998,0.0,83.7696762084961,134.0,46550.625,0.0,1322.0277099609375,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9452514648437,293.1499938964844,293.1499938964844,281.8500061035156,34596.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577562570571899,1.0,0.0,0.0,3.550456523895264,3.5504794120788574,8.41127246076212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.13232421875,0.0,1664.7030029296875,1895.4371337890625,0.0,3007.963623046875,0.8820528984069824,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806509971618652,0.2812803983688354,0.2536539435386657,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893906116485595,0.3890811204910278,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897978067398071,0.290080726146698,0.2033411413431167,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084027409553528,0.3080043494701385,0.2922323048114776,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141763210296631,0.2198507338762283,0.993165135383606,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681741595268249,1.0,1.0,0.0,1.0,-2.558804512023926,2.558799266815185,5.262142167339334e-06,1.975341558456421,0.895179271697998,0.895179271697998,0.0,83.7696762084961,134.0,46550.625,0.0,1322.0277099609375,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9452514648437,293.1499938964844,293.1499938964844,281.8500061035156,34596.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577562570571899,1.0,0.0,0.0,3.550456523895264,3.5504794120788574,8.41127246076212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.13232421875,0.0,1664.7030029296875,1895.4371337890625,0.0,3007.963623046875,0.8820528984069824,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649864792823792,0.2820999920368194,0.2544760704040527,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.4886911809444427,0.4116964936256408,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739728927612305,0.2911051511764526,0.2041209489107132,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.89177405834198,0.3089294135570526,0.293199747800827,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995757460594177,0.2202698439359665,0.9956300854682922,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614990234375,1.0,0.4770346581935882,1.0,1.0,0.0,1.0,-2.5920209884643555,2.592015504837036,5.399688689067261e-06,2.0010080337524414,0.9047789573669434,0.9047789573669434,0.0,89.74407958984375,134.0,46053.9765625,0.0,1390.9888916015625,1.0,281.7963256835937,284.8486633300781,295.0150146484375,297.8653564453125,293.1499938964844,293.1499938964844,281.8500061035156,34431.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540502190589905,1.0,0.0,0.0,3.5803656578063965,3.5803887844085693,8.553582802051096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.2548828125,0.0,1700.6517333984375,1895.4371337890625,0.0,2973.2197265625,0.8886504769325256,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503843545913696,0.2830929160118103,0.2555204033851623,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9990000128746032,0.4873741269111633,0.4354316890239715,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.859115719795227,0.2923071980476379,0.2050713747739792,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760792016983032,0.3100198209285736,0.2943838834762573,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7852193713188171,0.2208070307970047,0.998855710029602,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384033203125,1.0,0.4866369664669037,1.0,1.0,0.0,1.0,-2.6282315254211426,2.6282260417938232,5.551703452510992e-06,2.029008150100708,0.9142487645149232,0.9142487645149232,0.0,96.37242126464844,152.0,46524.00390625,0.0,1468.5802001953125,1.0,281.8412475585937,284.9134216308594,295.0570678710937,297.9832763671875,293.1499938964844,293.1499938964844,281.54998779296875,34296.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550201058387756,1.0,0.0,0.0,3.61324954032898,3.613272905349731,8.711425039109599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.763671875,0.0,1741.2325439453125,1895.4371337890625,0.0,2982.310546875,0.8958824872970581,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133037090301514,0.2836830914020538,0.2571569085121155,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9741547107696532,0.4824969172477722,0.4587767422199249,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8218963146209717,0.2936010956764221,0.2067682445049286,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367609977722168,0.3112010657787323,0.2965386509895324,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489330172538757,0.2210897654294967,1.0047506093978882,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050786733627319,1.0,1.0,0.0,1.0,-2.6705873012542725,2.670581579208374,5.733907073590672e-06,2.06258487701416,0.9284473061561584,0.9284473061561584,0.0,115.36577606201172,140.0,48621.14453125,0.0,1612.6856689453125,1.0,281.5577392578125,284.7243957519531,295.1678771972656,298.3062744140625,293.1499938964844,293.1499938964844,281.25,34373.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755818009376526,1.0,0.0,0.0,3.6747312545776367,3.674755096435547,9.010407779896924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.9287109375,0.0,1821.8895263671875,1895.4371337890625,0.0,3175.16259765625,0.9096852540969848,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133037090301514,0.2836830914020538,0.2571569085121155,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9741547107696532,0.4824969172477722,0.4587767422199249,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8218963146209717,0.2936010956764221,0.2067682445049286,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367609977722168,0.3112010657787323,0.2965386509895324,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489330172538757,0.2210897654294967,1.0047506093978882,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050786733627319,1.0,1.0,0.0,1.0,-2.6705873012542725,2.670581579208374,5.733907073590672e-06,2.06258487701416,0.9284473061561584,0.9284473061561584,0.0,115.36577606201172,140.0,48621.14453125,0.0,1612.6856689453125,1.0,281.5577392578125,284.7243957519531,295.1678771972656,298.3062744140625,293.1499938964844,293.1499938964844,281.25,34373.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755818009376526,1.0,0.0,0.0,3.6747312545776367,3.674755096435547,9.010407779896924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.9287109375,0.0,1821.8895263671875,1895.4371337890625,0.0,3175.16259765625,0.9096852540969848,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7947221994400024,0.2828550338745117,0.2570819854736328,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.9501798748970032,0.4804547727108001,0.4566769301891327,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8044979572296143,0.2935378849506378,0.2072120010852813,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8196709752082825,0.3111089169979095,0.297101765871048,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331299185752869,0.2204616963863372,1.0047636032104492,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196350097656,285.8860778808594,1.0,0.5106627345085144,1.0,1.0,0.0,1.0,-2.6686508655548096,2.668645143508911,5.7259530876763165e-06,2.0612616539001465,0.937063992023468,0.937063992023468,0.0,125.25505828857422,140.0,50118.3828125,0.0,1655.2550048828125,1.0,281.26513671875,284.4939880371094,295.1966247558594,298.46661376953125,293.1499938964844,293.1499938964844,281.25,34569.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920909762382507,1.0,0.0,0.0,3.718736410140991,3.718760967254639,9.227500754604988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.14501953125,0.0,1882.4605712890625,1895.4371337890625,0.0,3329.7568359375,0.9196838140487672,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.7925145030021667,0.282615453004837,0.2569175064563751,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.9473350644111632,0.4802107214927673,0.4563908874988556,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.8024337291717529,0.29346564412117,0.2072030752897262,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8177328109741211,0.3110275268554687,0.2970843613147735,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7313209176063538,0.2202765047550201,1.0042107105255127,285.8767395019531,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152099609375,285.8739624023437,1.0,0.5111842751502991,1.0,1.0,0.0,1.0,-2.6674141883850098,2.667408466339112,5.720659828511998e-06,2.060312509536743,0.939087688922882,0.939087688922882,0.0,126.38619232177734,128.0,50184.92578125,0.0,1658.6219482421875,1.0,281.2578125,284.4805603027344,295.1872253417969,298.4496765136719,293.1499938964844,293.1499938964844,280.95001220703125,34601.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935818672180176,1.0,0.0,0.0,3.727518558502197,3.7275428771972656,9.271134899790924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.400390625,0.0,1894.6435546875,1895.4371337890625,0.0,3343.6884765625,0.9216853976249696,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854326367378235,0.2804668843746185,0.2554225027561188,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.93912011384964,0.4787443578243255,0.4551746547222137,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962391972541809,0.2923546433448791,0.2067355513572693,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118343949317932,0.3098666071891784,0.2964053153991699,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.725531280040741,0.2186910361051559,0.9987769722938538,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.510562539100647,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.656246900558472,1.688320875167847,0.9679259657859802,1.0873377323150637,0.9441081881523132,0.9441081881523132,0.0,128.77394104003906,116.0,48393.90625,0.0,1650.489013671875,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.421142578125,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031410813331604,1.0,0.0,0.0,3.76825213432312,3.768277168273926,9.474868534198322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.470703125,0.0,1953.774169921875,1895.4371337890625,0.0,3432.84619140625,0.9310458302497864,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854326367378235,0.2804668843746185,0.2554225027561188,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.93912011384964,0.4787443578243255,0.4551746547222137,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962391972541809,0.2923546433448791,0.2067355513572693,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118343949317932,0.3098666071891784,0.2964053153991699,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.725531280040741,0.2186910361051559,0.9987769722938538,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.510562539100647,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.656246900558472,1.688320875167847,0.9679259657859802,1.0873377323150637,0.9441081881523132,0.9441081881523132,0.0,128.77394104003906,116.0,48393.90625,0.0,1650.489013671875,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.421142578125,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031410813331604,1.0,0.0,0.0,3.76825213432312,3.768277168273926,9.474868534198322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.470703125,0.0,1953.774169921875,1895.4371337890625,0.0,3432.84619140625,0.9310458302497864,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848685383796692,0.276601642370224,0.2522711157798767,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9409655928611756,0.4759251177310943,0.4528216421604156,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969111204147339,0.2897216975688934,0.2051173895597458,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125646710395813,0.3071907460689544,0.2941778898239136,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252827286720276,0.2159249633550644,0.9874335527420044,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055550336837769,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313817501068115,0.3275309205055237,2.303850650787353,-0.2661759853363037,0.9403343796730042,0.9403343796730042,0.0,125.9653549194336,104.0,44927.66796875,0.0,1604.5426025390625,1.0,280.6572265625,283.4996643066406,295.0927734375,298.1256408691406,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923177719116211,1.0,0.0,0.0,3.788180351257324,3.788205623626709,9.57534780354763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.662109375,0.0,1986.6905517578125,1895.4371337890625,0.0,3331.87646484375,0.9358761310577391,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848685383796692,0.276601642370224,0.2522711157798767,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9409655928611756,0.4759251177310943,0.4528216421604156,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969111204147339,0.2897216975688934,0.2051173895597458,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125646710395813,0.3071907460689544,0.2941778898239136,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252827286720276,0.2159249633550644,0.9874335527420044,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055550336837769,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313817501068115,0.3275309205055237,2.303850650787353,-0.2661759853363037,0.9403343796730042,0.9403343796730042,0.0,125.9653549194336,104.0,44927.66796875,0.0,1604.5426025390625,1.0,280.6572265625,283.4996643066406,295.0927734375,298.1256408691406,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923177719116211,1.0,0.0,0.0,3.788180351257324,3.788205623626709,9.57534780354763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.662109375,0.0,1986.6905517578125,1895.4371337890625,0.0,3331.87646484375,0.9358761310577391,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.7861688137054443,0.2745769619941711,0.2503422796726227,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.9442331790924072,0.4744307696819305,0.4512957632541656,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7988811135292053,0.2882563173770904,0.204030305147171,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8144916296005249,0.3056668937206268,0.2926667332649231,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7264275550842285,0.2143658399581909,0.9801424145698548,284.7832336425781,284.95001220703125,297.54412841796875,292.1702575683594,297.2261962890625,297.1340637207031,284.77020263671875,1.0,0.5018770694732666,0.0,0.0,1.0,1.0,-2.6153509616851807,1.7609485439606942e-05,2.6153335571289062,-0.5897953510284424,0.9374580979347228,0.9374580979347228,0.0,123.35862731933594,104.0,45767.47265625,0.0,1572.056396484375,1.0,280.39764404296875,283.3031921386719,295.1070251464844,298.1788024902344,293.1499938964844,293.1499938964844,280.3500061035156,35753.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858211040496826,1.0,0.0,0.0,3.791489362716675,3.791514873504639,9.592084779797003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.142578125,0.0,1993.45263671875,1895.4371337890625,0.0,3271.1064453125,0.9367682337760924,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7888026237487793,0.2727677524089813,0.2484967410564422,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.9491746425628662,0.47315713763237,0.4498568177223205,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.8021518588066101,0.2869381010532379,0.2029643505811691,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8175995349884033,0.3042551875114441,0.2911553382873535,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7285774946212769,0.2128775119781494,0.9727396368980408,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975785315036773,0.0126592041924595,0.0126592041924595,1.0,1.0,-2.599410057067871,1.5450366845470853e-05,2.599394559860229,-0.58625328540802,0.9350126385688782,0.9350126385688782,0.0,120.15359497070312,92.0,45638.68359375,0.0,1535.8746337890625,1.0,280.3571472167969,283.239013671875,295.10821533203125,298.1001281738281,293.1499938964844,293.1499938964844,280.04998779296875,35936.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782215714454651,1.0,0.0,0.0,3.79126238822937,3.791287660598755,9.59093540586764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.705078125,0.0,1994.811767578125,1895.4371337890625,0.0,3199.911865234375,0.936867654323578,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993124127388,0.2696007192134857,0.2452747225761413,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9649008512496948,0.471055120229721,0.447482168674469,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135934472084045,0.28467857837677,0.2011025995016098,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.828422486782074,0.3017242550849914,0.288405179977417,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369835376739502,0.2101379334926605,0.9587824940681458,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878964424133301,0.0379776135087013,0.0379776135087013,1.0,1.0,-2.570371150970459,0.0002360219368711,2.5701351165771484,-0.5795655250549316,0.9266607761383056,0.9266607761383056,0.0,111.69548797607422,80.0,46320.8984375,0.0,1459.5452880859375,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.20220947265625,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754926323890686,1.0,0.0,0.0,3.7808406352996826,3.7808659076690674,9.53827907324012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.1630859375,0.0,1983.61181640625,1895.4371337890625,0.0,3174.326416015625,0.9347699880599976,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993124127388,0.2696007192134857,0.2452747225761413,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9649008512496948,0.471055120229721,0.447482168674469,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135934472084045,0.28467857837677,0.2011025995016098,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.828422486782074,0.3017242550849914,0.288405179977417,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369835376739502,0.2101379334926605,0.9587824940681458,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878964424133301,0.0379776135087013,0.0379776135087013,1.0,1.0,-2.570371150970459,0.0002360219368711,2.5701351165771484,-0.5795655250549316,0.9266607761383056,0.9266607761383056,0.0,111.69548797607422,80.0,46320.8984375,0.0,1459.5452880859375,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.20220947265625,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754926323890686,1.0,0.0,0.0,3.7808406352996826,3.7808659076690674,9.53827907324012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.1630859375,0.0,1983.61181640625,1895.4371337890625,0.0,3174.326416015625,0.9347699880599976,1.0,0.0,3.0,1.0,0.0
