time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386237382888794,0.2498953640460968,0.2286697030067443,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.9065046906471252,0.4697338044643402,0.4479352235794067,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988775849342346,0.629157304763794,0.4409249722957611,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8165793418884277,0.340122640132904,0.3257815837860107,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056810259819031,0.2161383926868438,0.9904517531394958,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,294.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598313212394714,1.0,1.0,0.0,1.0,-2.9221832752227783,2.9221763610839844,6.866646799608134e-06,2.2575464248657227,0.8937669992446899,0.8937669992446899,0.0,152.76524353027344,129.0,51122.54296875,-0.0,2187.119873046875,1.0,280.0775451660156,283.4356994628906,293.9462585449219,297.3072814941406,293.1499938964844,293.1499938964844,280.04998779296875,36414.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540071487426758,1.0,0.0,0.0,3.651079654693604,3.6511037349700928,8.894793950275925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.41064453125,0.0,1808.7904052734373,1895.4371337890625,0.0,3898.98876953125,0.9057305455207824,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.74044269323349,0.2488388568162918,0.2276371270418167,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61358642578125,0.9094451665878296,0.4681523144245147,0.4463646113872528,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.9990000128746032,0.627849817276001,0.437494546175003,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8189090490341187,0.3390322625637054,0.324677437543869,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.7077181339263916,0.2152850925922393,0.9862855672836304,284.6137390136719,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.6101379394531,1.0,0.5562784671783447,1.0,1.0,0.0,1.0,-2.908607006072998,2.908600091934204,6.803280029998859e-06,2.247185468673706,0.8903675675392151,0.8903675675392151,0.0,149.88648986816406,117.0,50963.1875,-0.0,2149.4580078125,1.0,280.0581359863281,283.4066162109375,293.9172668457031,297.24176025390625,293.1499938964844,293.1499938964844,280.3500061035156,36557.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548305869102478,1.0,0.0,0.0,3.642732858657837,3.642756938934326,8.854172506289615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.5322265625,0.0,1799.1322021484375,1895.4371337890625,0.0,3906.373779296875,0.9039826989173888,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475041747093201,0.2467295527458191,0.2251356244087219,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206368923187256,0.4646834433078766,0.4423936307430267,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282834410667419,0.4199219942092895,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272408246994019,0.336672693490982,0.3218587040901184,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148787379264832,0.2132947891950607,0.9750543236732484,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446319580078125,1.0,1.0,0.0,1.0,-2.8628146648406982,2.8628082275390625,6.590654720639577e-06,2.211764335632324,0.8830095529556274,0.8830095529556274,0.0,140.71231079101562,105.0,48994.59765625,-0.0,2027.42041015625,1.0,280.342041015625,283.5789794921875,293.8092041015625,296.9469909667969,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410826563835144,1.0,0.0,0.0,3.6160037517547607,3.616027593612671,8.724710482965747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.763671875,0.0,1765.8731689453125,1895.4371337890625,0.0,3782.28466796875,0.8981554508209229,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475041747093201,0.2467295527458191,0.2251356244087219,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206368923187256,0.4646834433078766,0.4423936307430267,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282834410667419,0.4199219942092895,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272408246994019,0.336672693490982,0.3218587040901184,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148787379264832,0.2132947891950607,0.9750543236732484,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446319580078125,1.0,1.0,0.0,1.0,-2.8628146648406982,2.8628082275390625,6.590654720639577e-06,2.211764335632324,0.8830095529556274,0.8830095529556274,0.0,140.71231079101562,105.0,48994.59765625,-0.0,2027.42041015625,1.0,280.342041015625,283.5789794921875,293.8092041015625,296.9469909667969,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410826563835144,1.0,0.0,0.0,3.6160037517547607,3.616027593612671,8.724710482965747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.763671875,0.0,1765.8731689453125,1895.4371337890625,0.0,3782.28466796875,0.8981554508209229,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.759139895439148,0.2456658482551574,0.2236668765544891,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381112456321716,0.462544173002243,0.4397830963134765,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342644691467285,0.3977124989032745,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399006128311157,0.3353183269500732,0.3200391829013824,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253832221031189,0.2120513468980789,0.9670708775520324,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094725608826,1.0,1.0,0.0,1.0,-2.819433212280273,2.819427013397217,6.3923139350663405e-06,2.178197145462036,0.8761353492736816,0.8761353492736816,0.0,130.17445373535156,108.0,47010.83984375,-0.0,1906.171630859375,1.0,280.641357421875,283.7721862792969,293.7637939453125,296.762451171875,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242978692054749,1.0,0.0,0.0,3.586658239364624,3.586681842803955,8.583675139561819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.615234375,0.0,1728.986083984375,1895.4371337890625,0.0,3628.767822265625,0.8916717171669006,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.759139895439148,0.2456658482551574,0.2236668765544891,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381112456321716,0.462544173002243,0.4397830963134765,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342644691467285,0.3977124989032745,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399006128311157,0.3353183269500732,0.3200391829013824,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253832221031189,0.2120513468980789,0.9670708775520324,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094725608826,1.0,1.0,0.0,1.0,-2.819433212280273,2.819427013397217,6.3923139350663405e-06,2.178197145462036,0.8761353492736816,0.8761353492736816,0.0,130.17445373535156,108.0,47010.83984375,-0.0,1906.171630859375,1.0,280.641357421875,283.7721862792969,293.7637939453125,296.762451171875,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242978692054749,1.0,0.0,0.0,3.586658239364624,3.586681842803955,8.583675139561819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.615234375,0.0,1728.986083984375,1895.4371337890625,0.0,3628.767822265625,0.8916717171669006,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638475298881531,0.245322585105896,0.223170593380928,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9448223114013672,0.4617439806461334,0.4388047158718109,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382851600646973,0.389467716217041,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8449532985687256,0.3348560333251953,0.3193980157375335,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7294348478317261,0.2116369754076004,0.964266002178192,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199279785156,1.0,0.5281348824501038,1.0,1.0,0.0,1.0,-2.8035945892333984,2.8035881519317627,6.320295597106451e-06,2.165777444839477,0.873388409614563,0.873388409614563,0.0,126.39407348632812,108.0,45605.19140625,-0.0,1863.08154296875,1.0,280.89678955078125,283.92999267578125,293.7271728515625,296.5872802734375,293.1499938964844,293.1499938964844,280.95001220703125,36794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138935804367064,1.0,0.0,0.0,3.5712544918060303,3.5712778568267822,8.51010497626703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.49609375,0.0,1709.5604248046875,1895.4371337890625,0.0,3532.70166015625,0.8882862329483032,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7676824927330017,0.2450948804616928,0.2228575348854065,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9500401616096495,0.4611120522022247,0.4380804300308227,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.6422358751296997,0.383120983839035,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8490380644798279,0.334536612033844,0.3189661502838135,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7326908111572266,0.2113595455884933,0.962361454963684,285.0531616210937,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.05377197265625,1.0,0.524886429309845,1.0,1.0,0.0,1.0,-2.791905403137207,2.7918992042541504,6.267564003792359e-06,2.1566836833953857,0.869792640209198,0.869792640209198,0.0,123.55413055419922,126.0,45200.38671875,-0.0,1831.3270263671875,1.0,280.9411926269531,283.9759521484375,293.7367248535156,296.61602783203125,293.1499938964844,293.1499938964844,281.25,36810.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078737497329712,1.0,0.0,0.0,3.5563175678253174,3.5563409328460693,8.439066050414112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.23388671875,0.0,1690.973388671875,1895.4371337890625,0.0,3476.861083984375,0.8849374055862427,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657301425933838,0.2447973042726516,0.2225708663463592,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.947005808353424,0.4601030647754669,0.4370806217193603,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.648047149181366,0.3855568766593933,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469569683074951,0.3341416716575622,0.3185465037822723,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308915257453918,0.211054727435112,0.960784912109375,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367823600769,1.0,1.0,0.0,1.0,-2.7908577919006348,2.790851354598999,6.262267561396584e-06,2.1556012630462646,0.8643594980239868,0.8643594980239868,0.0,124.41986083984376,144.0,43667.1953125,-0.0,1833.8421630859373,1.0,281.2408142089844,284.1954345703125,293.71484375,296.49273681640625,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926799893379211,1.0,0.0,0.0,3.52698016166687,3.527003288269043,8.300406193484378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.876953125,0.0,1654.3387451171875,1895.4371337890625,0.0,3335.26123046875,0.8783958554267883,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657301425933838,0.2447973042726516,0.2225708663463592,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.947005808353424,0.4601030647754669,0.4370806217193603,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.648047149181366,0.3855568766593933,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469569683074951,0.3341416716575622,0.3185465037822723,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308915257453918,0.211054727435112,0.960784912109375,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367823600769,1.0,1.0,0.0,1.0,-2.7908577919006348,2.790851354598999,6.262267561396584e-06,2.1556012630462646,0.8643594980239868,0.8643594980239868,0.0,124.41986083984376,144.0,43667.1953125,-0.0,1833.8421630859373,1.0,281.2408142089844,284.1954345703125,293.71484375,296.49273681640625,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926799893379211,1.0,0.0,0.0,3.52698016166687,3.527003288269043,8.300406193484378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.876953125,0.0,1654.3387451171875,1895.4371337890625,0.0,3335.26123046875,0.8783958554267883,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.756420910358429,0.2446659207344055,0.2226306051015854,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331517815589904,0.4593544900417328,0.4365445673465729,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498864889144897,0.4002358317375183,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370361924171448,0.334007978439331,0.3185859322547912,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.722582995891571,0.2109414488077163,0.9611691236495972,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325900912284851,1.0,1.0,0.0,1.0,-2.808421850204468,2.808415412902832,6.341267635434633e-06,2.169135093688965,0.8600497841835022,0.8600497841835022,0.0,130.7233123779297,162.0,42320.69921875,-0.0,1891.4168701171875,1.0,281.54052734375,284.4249572753906,293.6941223144531,296.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791634440422058,1.0,0.0,0.0,3.5005533695220947,3.5005760192871094,8.17648583506525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.41015625,0.0,1621.3895263671875,1895.4371337890625,0.0,3208.739990234375,0.8724688291549683,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.756420910358429,0.2446659207344055,0.2226306051015854,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331517815589904,0.4593544900417328,0.4365445673465729,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498864889144897,0.4002358317375183,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370361924171448,0.334007978439331,0.3185859322547912,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.722582995891571,0.2109414488077163,0.9611691236495972,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325900912284851,1.0,1.0,0.0,1.0,-2.808421850204468,2.808415412902832,6.341267635434633e-06,2.169135093688965,0.8600497841835022,0.8600497841835022,0.0,130.7233123779297,162.0,42320.69921875,-0.0,1891.4168701171875,1.0,281.54052734375,284.4249572753906,293.6941223144531,296.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791634440422058,1.0,0.0,0.0,3.5005533695220947,3.5005760192871094,8.17648583506525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.41015625,0.0,1621.3895263671875,1895.4371337890625,0.0,3208.739990234375,0.8724688291549683,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436313629150391,0.2446590811014175,0.2229326367378235,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134649634361268,0.4587729573249817,0.4363155961036682,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482481956481934,0.4226958751678467,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232174515724182,0.3340531289577484,0.3189441859722137,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102482914924622,0.2108926028013229,0.9625904560089112,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430213212966919,1.0,1.0,0.0,1.0,-2.8376333713531494,2.8376269340515137,6.474009296653094e-06,2.191760540008545,0.8568924069404602,0.8568924069404602,0.0,140.87850952148438,165.0,41074.16015625,-0.0,1987.0780029296875,1.0,281.8403015136719,284.6573486328125,293.6708679199219,296.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670262098312378,1.0,0.0,0.0,3.478259801864624,3.47828221321106,8.072672699199757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.72412109375,0.0,1593.5804443359375,1895.4371337890625,0.0,3094.913818359375,0.8674374222755432,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436313629150391,0.2446590811014175,0.2229326367378235,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134649634361268,0.4587729573249817,0.4363155961036682,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482481956481934,0.4226958751678467,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232174515724182,0.3340531289577484,0.3189441859722137,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102482914924622,0.2108926028013229,0.9625904560089112,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430213212966919,1.0,1.0,0.0,1.0,-2.8376333713531494,2.8376269340515137,6.474009296653094e-06,2.191760540008545,0.8568924069404602,0.8568924069404602,0.0,140.87850952148438,165.0,41074.16015625,-0.0,1987.0780029296875,1.0,281.8403015136719,284.6573486328125,293.6708679199219,296.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670262098312378,1.0,0.0,0.0,3.478259801864624,3.47828221321106,8.072672699199757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.72412109375,0.0,1593.5804443359375,1895.4371337890625,0.0,3094.913818359375,0.8674374222755432,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347815632820129,0.2447256296873092,0.2232512831687927,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003433585166931,0.4582792520523071,0.4361188113689422,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448652148246765,0.439881682395935,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132398128509521,0.3341847360134125,0.3193374574184418,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006568908691406,0.2108309715986251,0.9636910557746888,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327819824219,285.8481750488281,1.0,0.5507045984268188,1.0,1.0,0.0,1.0,-2.8602454662323,2.860238790512085,6.57831878925208e-06,2.2095494270324707,0.8547278046607971,0.8547278046607971,0.0,149.01431274414062,168.0,39763.6484375,-0.0,2063.725830078125,1.0,282.1401062011719,284.8818359375,293.64263916015625,296.1807861328125,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555415272712708,1.0,0.0,0.0,3.4606497287750244,3.46067214012146,7.991137067620002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.0947265625,0.0,1571.55810546875,1895.4371337890625,0.0,2987.198486328125,0.8634345531463623,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347815632820129,0.2447256296873092,0.2232512831687927,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003433585166931,0.4582792520523071,0.4361188113689422,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448652148246765,0.439881682395935,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132398128509521,0.3341847360134125,0.3193374574184418,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006568908691406,0.2108309715986251,0.9636910557746888,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327819824219,285.8481750488281,1.0,0.5507045984268188,1.0,1.0,0.0,1.0,-2.8602454662323,2.860238790512085,6.57831878925208e-06,2.2095494270324707,0.8547278046607971,0.8547278046607971,0.0,149.01431274414062,168.0,39763.6484375,-0.0,2063.725830078125,1.0,282.1401062011719,284.8818359375,293.64263916015625,296.1807861328125,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555415272712708,1.0,0.0,0.0,3.4606497287750244,3.46067214012146,7.991137067620002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.0947265625,0.0,1571.55810546875,1895.4371337890625,0.0,2987.198486328125,0.8634345531463623,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313399910926819,0.2447585612535476,0.2233749330043792,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953820466995239,0.458040714263916,0.4359845817089081,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6431841850280762,0.4468702971935272,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092003464698792,0.3342552483081817,0.319503515958786,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968370676040649,0.2107925564050674,0.9640403389930724,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.990478515625,1.0,0.5539060831069946,1.0,1.0,0.0,1.0,-2.869253635406494,2.8692471981048584,6.6200400397065096e-06,2.216606616973877,0.854440450668335,0.854440450668335,0.0,152.4007568359375,168.0,38609.9765625,-0.0,2095.290771484375,1.0,282.3932189941406,285.04443359375,293.6026916503906,296.0290222167969,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475129008293152,1.0,0.0,0.0,3.4532999992370605,3.453322172164917,7.95722996826953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.99169921875,0.0,1562.2490234375,1895.4371337890625,0.0,2911.981689453125,0.861786425113678,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7277306914329529,0.2448246330022812,0.2235766500234604,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8901656270027161,0.4578538537025451,0.4359566271305084,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974684715270996,0.6417756080627441,0.4496826827526092,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8047946691513062,0.3343589603900909,0.3197477161884308,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.6927984952926636,0.210774078965187,0.9646354913711548,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566082000732422,1.0,1.0,0.0,1.0,-2.8738486766815186,2.873842239379883,6.6418651840649545e-06,2.2204270362854004,0.8533861637115479,0.8533861637115479,0.0,155.96524047851562,171.0,38369.67578125,-0.0,2120.469970703125,1.0,282.4400329589844,285.0965881347656,293.60791015625,296.06500244140625,293.1499938964844,293.1499938964844,282.75,36344.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435962200164795,1.0,0.0,0.0,3.4475202560424805,3.447542428970337,7.930616447993089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.27880859375,0.0,1555.04345703125,1895.4371337890625,0.0,2875.332275390625,0.8604280948638916,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210515737533569,0.2448959499597549,0.2238876968622207,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806717991828918,0.4574540555477142,0.4358288049697876,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891445636749268,0.6410418152809143,0.4488999545574188,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.796618640422821,0.3345193266868591,0.3201556801795959,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854008436203003,0.2107089161872863,0.9655455946922302,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606581568717957,1.0,1.0,0.0,1.0,-2.87473201751709,2.874725341796875,6.646083875239128e-06,2.2211697101593018,0.8526579737663269,0.8526579737663269,0.0,162.49342346191406,174.0,36865.0234375,-0.0,2153.948486328125,1.0,282.7398376464844,285.299072265625,293.5679931640625,295.9364318847656,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304341435432434,1.0,0.0,0.0,3.438352346420288,3.4383745193481445,7.888493769314664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.111328125,0.0,1543.4088134765625,1895.4371337890625,0.0,2752.487548828125,0.8583118915557861,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210515737533569,0.2448959499597549,0.2238876968622207,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806717991828918,0.4574540555477142,0.4358288049697876,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891445636749268,0.6410418152809143,0.4488999545574188,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.796618640422821,0.3345193266868591,0.3201556801795959,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854008436203003,0.2107089161872863,0.9655455946922302,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606581568717957,1.0,1.0,0.0,1.0,-2.87473201751709,2.874725341796875,6.646083875239128e-06,2.2211697101593018,0.8526579737663269,0.8526579737663269,0.0,162.49342346191406,174.0,36865.0234375,-0.0,2153.948486328125,1.0,282.7398376464844,285.299072265625,293.5679931640625,295.9364318847656,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304341435432434,1.0,0.0,0.0,3.438352346420288,3.4383745193481445,7.888493769314664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.111328125,0.0,1543.4088134765625,1895.4371337890625,0.0,2752.487548828125,0.8583118915557861,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163488268852234,0.2449942231178283,0.2241465002298355,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741182684898376,0.4571446776390075,0.4357008635997772,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834307432174684,0.6416680216789246,0.4493090808391571,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910051941871643,0.3347111344337463,0.3205156624317169,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803092956542969,0.2106874138116836,0.9662907719612122,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638412237167358,1.0,1.0,0.0,1.0,-2.876708745956421,2.876702070236206,6.655386641796213e-06,2.222768545150757,0.8526564836502075,0.8526564836502075,0.0,167.35714721679688,177.0,35368.73828125,-0.0,2181.16748046875,1.0,283.03973388671875,285.4989624023437,293.5262451171875,295.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159083127975464,1.0,0.0,0.0,3.4329988956451416,3.433020830154419,7.863948212616378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.30224609375,0.0,1536.2989501953125,1895.4371337890625,0.0,2617.70556640625,0.8550443053245544,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163488268852234,0.2449942231178283,0.2241465002298355,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741182684898376,0.4571446776390075,0.4357008635997772,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834307432174684,0.6416680216789246,0.4493090808391571,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910051941871643,0.3347111344337463,0.3205156624317169,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803092956542969,0.2106874138116836,0.9662907719612122,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638412237167358,1.0,1.0,0.0,1.0,-2.876708745956421,2.876702070236206,6.655386641796213e-06,2.222768545150757,0.8526564836502075,0.8526564836502075,0.0,167.35714721679688,177.0,35368.73828125,-0.0,2181.16748046875,1.0,283.03973388671875,285.4989624023437,293.5262451171875,295.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159083127975464,1.0,0.0,0.0,3.4329988956451416,3.433020830154419,7.863948212616378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.30224609375,0.0,1536.2989501953125,1895.4371337890625,0.0,2617.70556640625,0.8550443053245544,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.712080180644989,0.2447450011968612,0.2241954207420349,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685027360916138,0.4564678072929382,0.4353660047054291,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784201383590698,0.6420103311538696,0.4497854709625244,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861644625663757,0.3345803916454315,0.3206723630428314,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759246587753296,0.2104650735855102,0.966441571712494,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664660930633545,1.0,1.0,0.0,1.0,-2.8773112297058105,2.877304553985596,6.658444817730924e-06,2.2233545780181885,0.8511093854904175,0.8511093854904175,0.0,171.6021728515625,180.0,34635.1875,-0.0,2203.0234375,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809878408908844,1.0,0.0,0.0,3.4086530208587646,3.408674716949463,7.752806254757161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.650390625,0.0,1505.10205078125,1895.4371337890625,0.0,2562.073486328125,0.8479952812194824,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.712080180644989,0.2447450011968612,0.2241954207420349,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685027360916138,0.4564678072929382,0.4353660047054291,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784201383590698,0.6420103311538696,0.4497854709625244,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861644625663757,0.3345803916454315,0.3206723630428314,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759246587753296,0.2104650735855102,0.966441571712494,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664660930633545,1.0,1.0,0.0,1.0,-2.8773112297058105,2.877304553985596,6.658444817730924e-06,2.2233545780181885,0.8511093854904175,0.8511093854904175,0.0,171.6021728515625,180.0,34635.1875,-0.0,2203.0234375,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809878408908844,1.0,0.0,0.0,3.4086530208587646,3.408674716949463,7.752806254757161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.650390625,0.0,1505.10205078125,1895.4371337890625,0.0,2562.073486328125,0.8479952812194824,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071390151977539,0.2439457774162292,0.2237687855958938,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626218438148499,0.4551449716091156,0.4344533681869507,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728397130966188,0.6415051221847534,0.4497163295745849,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809840440750122,0.333901047706604,0.3203398883342743,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712190508842468,0.2098520249128341,0.964982271194458,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685088634490967,1.0,1.0,0.0,1.0,-2.873469829559326,2.8734633922576904,6.640941137447953e-06,2.220503807067871,0.8476677536964417,0.8476677536964417,0.0,175.8131561279297,183.0,34238.86328125,-0.0,2217.070556640625,1.0,283.1498718261719,285.5829162597656,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093649744987488,1.0,0.0,0.0,3.36330246925354,3.36332368850708,7.547882887593005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.484375,0.0,1448.650634765625,1895.4371337890625,0.0,2557.3466796875,0.8369086384773254,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071390151977539,0.2439457774162292,0.2237687855958938,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626218438148499,0.4551449716091156,0.4344533681869507,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728397130966188,0.6415051221847534,0.4497163295745849,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809840440750122,0.333901047706604,0.3203398883342743,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712190508842468,0.2098520249128341,0.964982271194458,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685088634490967,1.0,1.0,0.0,1.0,-2.873469829559326,2.8734633922576904,6.640941137447953e-06,2.220503807067871,0.8476677536964417,0.8476677536964417,0.0,175.8131561279297,183.0,34238.86328125,-0.0,2217.070556640625,1.0,283.1498718261719,285.5829162597656,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093649744987488,1.0,0.0,0.0,3.36330246925354,3.36332368850708,7.547882887593005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.484375,0.0,1448.650634765625,1895.4371337890625,0.0,2557.3466796875,0.8369086384773254,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7044760584831238,0.2433974295854568,0.2233974039554596,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8596157431602478,0.4543027579784393,0.4337975084781647,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.9698522090911864,0.6410247683525085,0.4494912326335907,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7782942652702332,0.3333984911441803,0.3199987411499023,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.6687605381011963,0.2094187289476394,0.9636275768280028,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346618652344,1.0,0.5693162679672241,1.0,1.0,0.0,1.0,-2.8699281215667725,2.8699214458465576,6.62467755319085e-06,2.217810869216919,0.8454589247703552,0.8454589247703552,0.0,177.89468383789062,183.0,33986.6875,-0.0,2221.17333984375,1.0,283.14996337890625,285.5902404785156,293.4852294921875,295.7247619628906,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089786171913147,1.0,0.0,0.0,3.3278613090515137,3.3278822898864746,7.389648430944362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.2431640625,0.0,1405.1866455078125,1895.4371337890625,0.0,2553.790771484375,0.831109344959259,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7018123269081116,0.2427890449762344,0.2229628711938858,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.8566639423370361,0.4533851444721222,0.433059811592102,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668401479721068,0.6404521465301514,0.4491937756538391,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756309509277344,0.3328227400779724,0.3195792138576507,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.666313111782074,0.2089243978261947,0.9619656205177308,286.4323425292969,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700018405914307,1.0,1.0,0.0,1.0,-2.865661144256592,2.865654706954956,6.605073394894134e-06,2.2145490646362305,0.8428577780723572,0.8428577780723572,0.0,179.91847229003906,186.0,33772.9453125,-0.0,2223.735107421875,1.0,283.1499938964844,285.5924377441406,293.46270751953125,295.69122314453125,293.1499938964844,293.1499938964844,283.1499938964844,34460.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082044720649719,1.0,0.0,0.0,3.304424285888672,3.3044447898864746,7.2859285182858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.39013671875,0.0,1377.861083984375,1895.4371337890625,0.0,2546.66796875,0.8227106332778931,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6988559365272522,0.2420613467693328,0.2224195897579193,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.8534427881240845,0.4522980153560638,0.4321590363979339,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.9634647965431212,0.6397398710250854,0.4487933814525604,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727025747299194,0.3321162164211273,0.3190356194972992,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636079549789429,0.2083165198564529,0.959806501865387,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706456303596497,1.0,1.0,0.0,1.0,-2.860196828842163,2.860190391540528,6.579978162335465e-06,2.210357666015625,0.8396621942520142,0.8396621942520142,0.0,182.113525390625,186.0,33458.5234375,-0.0,2225.064453125,1.0,283.1499938964844,285.6022033691406,293.4348449707031,295.6461486816406,293.1499938964844,293.1499938964844,283.1499938964844,33873.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067559599876404,1.0,0.0,0.0,3.259871006011963,3.2598912715911865,7.090782787599892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.1630859375,0.0,1325.5189208984375,1895.4371337890625,0.0,2533.3515625,0.8148155808448792,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965810060501099,0.2414629012346267,0.2219664305448532,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8509969711303711,0.4514091610908508,0.4314160346984863,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608436226844788,0.6391360759735107,0.4484481513500213,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704659700393677,0.3315243422985077,0.3185704350471496,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615318655967712,0.2078062891960144,0.957946002483368,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.5710745453834534,1.0,1.0,0.0,1.0,-2.8555498123168945,2.85554313659668,6.558659606525907e-06,2.206787109375,0.8368361592292786,0.8368361592292786,0.0,183.7783050537109,189.0,33245.66015625,-0.0,2225.202392578125,1.0,283.1499938964844,285.6055603027344,293.4129638671875,295.61138916015625,293.1499938964844,293.1499938964844,283.1499938964844,33656.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053030371665955,1.0,0.0,0.0,3.235051155090332,3.235071182250977,6.983218554523773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.5830078125,0.0,1297.79345703125,1895.4371337890625,0.0,2520.007568359375,0.8061148524284363,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915584206581116,0.2400479316711425,0.2208693623542785,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456858396530151,0.4493166506290436,0.4296368956565857,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549791812896729,0.6376711130142212,0.447579026222229,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655772566795349,0.3300967216491699,0.3174149990081787,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569690108299255,0.2065700441598892,0.9532926678657532,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718469023704529,1.0,1.0,0.0,1.0,-2.844067573547364,2.8440611362457275,6.5060971792263445e-06,2.197948217391968,0.8297208547592163,0.8297208547592163,0.0,187.39747619628903,177.0,32668.576171875,-0.0,2223.124755859375,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32803.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801030695438385,1.0,0.0,0.0,3.157104015350342,3.15712308883667,6.650757882198377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.857421875,0.0,1211.9248046875,1895.4371337890625,0.0,2480.85205078125,0.7875757217407227,1.0,0.0,3.0,1.0,0.0
