time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522396087646484,0.3921429812908172,0.3556798696517944,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350356459617616,0.5131173729896545,0.4875333309173584,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334257006645203,0.3660532236099243,0.2578344047069549,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688983678817749,0.2854955494403839,0.273667424917221,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907214522361755,0.2043172270059585,0.9358043074607848,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382630228996277,1.0,1.0,0.0,1.0,-2.7740283012390137,2.774022102355957,6.190548901940929e-06,2.144260168075561,0.9373979568481444,0.9373979568481444,0.0,147.9268341064453,126.0,33050.109375,0.0,1919.05712890625,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501850962638855,1.0,0.0,0.0,3.793506383895874,3.793531894683838,9.60229272095603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.1376953125,0.0,2425.037353515625,1895.4371337890625,0.0,2937.00439453125,0.9373281598091124,1.0,0.0,3.0,1.0,0.0
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522396087646484,0.3921429812908172,0.3556798696517944,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350356459617616,0.5131173729896545,0.4875333309173584,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334257006645203,0.3660532236099243,0.2578344047069549,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688983678817749,0.2854955494403839,0.273667424917221,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907214522361755,0.2043172270059585,0.9358043074607848,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382630228996277,1.0,1.0,0.0,1.0,-2.7740283012390137,2.774022102355957,6.190548901940929e-06,2.144260168075561,0.9373979568481444,0.9373979568481444,0.0,147.9268341064453,126.0,33050.109375,0.0,1919.05712890625,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501850962638855,1.0,0.0,0.0,3.793506383895874,3.793531894683838,9.60229272095603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.1376953125,0.0,2425.037353515625,1895.4371337890625,0.0,2937.00439453125,0.9373281598091124,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623824119567871,0.3896650373935699,0.3531782031059265,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.950171709060669,0.5129995346069336,0.4871443808078766,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.845604419708252,0.3674517273902893,0.2585798799991607,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796803712844849,0.2852258682250976,0.2731152474880218,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999941468238831,0.2034549415111541,0.9305039048194884,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315895676612854,1.0,1.0,0.0,1.0,-2.7644176483154297,2.764411687850952,6.147674412204651e-06,2.136806011199951,0.9324880838394164,0.9324880838394164,0.0,139.55389404296875,114.0,34110.1015625,0.0,1864.5048828125,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615067601203918,1.0,0.0,0.0,3.790394306182861,3.790419816970825,9.586543683326454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.50927734375,0.0,2422.643798828125,1895.4371337890625,0.0,3043.137451171875,0.9367982745170592,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623824119567871,0.3896650373935699,0.3531782031059265,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.950171709060669,0.5129995346069336,0.4871443808078766,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.845604419708252,0.3674517273902893,0.2585798799991607,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796803712844849,0.2852258682250976,0.2731152474880218,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999941468238831,0.2034549415111541,0.9305039048194884,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315895676612854,1.0,1.0,0.0,1.0,-2.7644176483154297,2.764411687850952,6.147674412204651e-06,2.136806011199951,0.9324880838394164,0.9324880838394164,0.0,139.55389404296875,114.0,34110.1015625,0.0,1864.5048828125,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615067601203918,1.0,0.0,0.0,3.790394306182861,3.790419816970825,9.586543683326454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.50927734375,0.0,2422.643798828125,1895.4371337890625,0.0,3043.137451171875,0.9367982745170592,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763976097106934,0.387120246887207,0.3505748808383941,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683798551559448,0.5127101540565491,0.4865491986274719,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617083430290222,0.3687954246997833,0.2592524886131286,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939621806144714,0.2848760485649109,0.2724382877349853,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.712149977684021,0.2025434821844101,0.9247354865074158,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238422155380249,1.0,1.0,0.0,1.0,-2.7536370754241943,2.7536308765411377,6.099722213548375e-06,2.1284279823303223,0.9250960946083068,0.9250960946083068,0.0,129.81985473632812,102.0,35128.73828125,0.0,1802.139892578125,1.0,280.9571838378906,283.1820068359375,291.69451904296875,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731561303138733,1.0,0.0,0.0,3.777379989624024,3.777405261993408,9.520825869913095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.74365234375,0.0,2403.475830078125,1895.4371337890625,0.0,3152.414794921875,0.9340479373931884,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763976097106934,0.387120246887207,0.3505748808383941,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683798551559448,0.5127101540565491,0.4865491986274719,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617083430290222,0.3687954246997833,0.2592524886131286,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939621806144714,0.2848760485649109,0.2724382877349853,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.712149977684021,0.2025434821844101,0.9247354865074158,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238422155380249,1.0,1.0,0.0,1.0,-2.7536370754241943,2.7536308765411377,6.099722213548375e-06,2.1284279823303223,0.9250960946083068,0.9250960946083068,0.0,129.81985473632812,102.0,35128.73828125,0.0,1802.139892578125,1.0,280.9571838378906,283.1820068359375,291.69451904296875,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731561303138733,1.0,0.0,0.0,3.777379989624024,3.777405261993408,9.520825869913095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.74365234375,0.0,2403.475830078125,1895.4371337890625,0.0,3152.414794921875,0.9340479373931884,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945415019989014,0.3844994604587555,0.3478767573833465,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878742098808287,0.5122386813163757,0.4857557415962219,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822532296180725,0.3700773119926452,0.2598613798618316,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116190433502197,0.2844411432743072,0.2716528475284576,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261415123939514,0.2015833556652069,0.918610453605652,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153831243515015,1.0,1.0,0.0,1.0,-2.741868495941162,2.741862535476685,6.047569513611961e-06,2.119272470474243,0.9152594208717346,0.9152594208717346,0.0,119.31490325927734,90.0,36103.125,0.0,1735.1632080078125,1.0,280.6573181152344,282.95782470703125,291.7221374511719,294.0913391113281,293.1499938964844,293.1499938964844,280.3500061035156,36653.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844596147537231,1.0,0.0,0.0,3.753955602645874,3.75398063659668,9.403110539096816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.99462890625,0.0,2367.077880859375,1895.4371337890625,0.0,3258.358642578125,0.928974747657776,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945415019989014,0.3844994604587555,0.3478767573833465,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878742098808287,0.5122386813163757,0.4857557415962219,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822532296180725,0.3700773119926452,0.2598613798618316,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116190433502197,0.2844411432743072,0.2716528475284576,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261415123939514,0.2015833556652069,0.918610453605652,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153831243515015,1.0,1.0,0.0,1.0,-2.741868495941162,2.741862535476685,6.047569513611961e-06,2.119272470474243,0.9152594208717346,0.9152594208717346,0.0,119.31490325927734,90.0,36103.125,0.0,1735.1632080078125,1.0,280.6573181152344,282.95782470703125,291.7221374511719,294.0913391113281,293.1499938964844,293.1499938964844,280.3500061035156,36653.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844596147537231,1.0,0.0,0.0,3.753955602645874,3.75398063659668,9.403110539096816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.99462890625,0.0,2367.077880859375,1895.4371337890625,0.0,3258.358642578125,0.928974747657776,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.9055750966072084,0.3831834495067596,0.346547782421112,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.9976930618286132,0.5119560360908508,0.4853354394435882,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945922255516052,0.3707126379013061,0.2601742148399353,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.821442186832428,0.2842059433460235,0.2712491452693939,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342432737350464,0.2010974436998367,0.915521204471588,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1815185546875,1.0,0.5109663009643555,1.0,1.0,0.0,1.0,-2.7359447479248047,2.735938787460327,6.0213892538740765e-06,2.1146576404571533,0.9088684320449828,0.9088684320449828,0.0,113.84034729003906,90.0,37050.7734375,0.0,1700.7884521484375,1.0,280.3987121582031,282.7840881347656,291.7615051269531,294.2350769042969,293.1499938964844,293.1499938964844,280.3500061035156,36814.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923839330673218,1.0,0.0,0.0,3.7382662296295166,3.738291263580322,9.324676284450106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.5693359375,0.0,2342.639892578125,1895.4371337890625,0.0,3332.49462890625,0.9255292415618896,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.913756251335144,0.3817748129367828,0.345152884721756,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.9990000128746032,0.5119531750679016,0.4763359129428863,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.9037337899208068,0.3712690770626068,0.2604588866233825,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14239501953125,0.8283525109291077,0.2838932573795318,0.2708290517330169,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.7399911880493164,0.2005484402179718,0.9124684929847716,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.22442626953125,284.14013671875,1.0,0.5059584379196167,1.0,1.0,0.0,1.0,-2.719675302505493,2.719669342041016,5.950557806500001e-06,2.102351188659668,0.9029540419578552,0.9029540419578552,0.0,109.708984375,78.0,37037.34375,0.0,1657.6492919921875,1.0,280.3575439453125,282.740234375,291.7483825683594,294.1782531738281,293.1499938964844,293.1499938964844,280.04998779296875,36959.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895305335521698,1.0,0.0,0.0,3.719250440597534,3.71927547454834,9.230051887243462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.03857421875,0.0,2312.713623046875,1895.4371337890625,0.0,3359.784912109375,0.9213980436325072,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315150380134584,0.3788072466850281,0.3423126637935638,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151391625404358,0.4494832456111908,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243110418319702,0.3722571432590484,0.2609892189502716,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426283001899719,0.2831392586231231,0.2699063718318939,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520474195480347,0.1993686407804489,0.906090497970581,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944680035114288,1.0,1.0,0.0,1.0,-2.6758358478546143,2.675830125808716,5.76010461372789e-06,2.068385124206543,0.8878258466720581,0.8878258466720581,0.0,101.48894500732422,66.0,37725.4609375,0.0,1557.1697998046875,1.0,280.057861328125,282.5165405273437,291.7686767578125,294.2467346191406,293.1499938964844,293.1499938964844,280.3500061035156,37320.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904948890209198,1.0,0.0,0.0,3.671205997467041,3.671230554580689,8.993128517431614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.81640625,0.0,2238.328369140625,1895.4371337890625,0.0,3449.670166015625,0.9108951091766356,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315150380134584,0.3788072466850281,0.3423126637935638,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151391625404358,0.4494832456111908,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243110418319702,0.3722571432590484,0.2609892189502716,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426283001899719,0.2831392586231231,0.2699063718318939,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520474195480347,0.1993686407804489,0.906090497970581,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944680035114288,1.0,1.0,0.0,1.0,-2.6758358478546143,2.675830125808716,5.76010461372789e-06,2.068385124206543,0.8878258466720581,0.8878258466720581,0.0,101.48894500732422,66.0,37725.4609375,0.0,1557.1697998046875,1.0,280.057861328125,282.5165405273437,291.7686767578125,294.2467346191406,293.1499938964844,293.1499938964844,280.3500061035156,37320.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904948890209198,1.0,0.0,0.0,3.671205997467041,3.671230554580689,8.993128517431614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.81640625,0.0,2238.328369140625,1895.4371337890625,0.0,3449.670166015625,0.9108951091766356,1.0,0.0,3.0,1.0,0.0
12059340,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9486228823661804,0.3777251243591308,0.3406908810138702,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.5206019878387451,0.4265180230140686,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9440956711769104,0.3737848401069641,0.2616168558597564,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564793467521667,0.2831320464611053,0.2694288492202759,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914001464844,0.7639938592910767,0.1989509612321853,0.9022235870361328,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24560546875,284.0975341796875,1.0,0.4853321313858032,1.0,1.0,0.0,1.0,-2.6418228149414062,2.641817331314087,5.614336714643287e-06,2.0419654846191406,0.8809313178062439,0.8809313178062439,0.0,94.90460968017578,66.0,36375.76171875,0.0,1480.3455810546875,1.0,280.3282470703125,282.7115173339844,291.6794128417969,294.0000305175781,293.1499938964844,293.1499938964844,280.3500061035156,37303.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889782726764679,1.0,0.0,0.0,3.6353468894958496,3.635370969772339,8.818303172120068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.404296875,0.0,2180.9189453125,1895.4371337890625,0.0,3308.17529296875,0.9029306173324584,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566930532455444,0.3775481879711151,0.340383231639862,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.523472011089325,0.4163225889205932,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.953197717666626,0.3745869994163513,0.2620609700679779,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633379340171814,0.2832929790019989,0.2694350183010101,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699801325798035,0.1989393383264541,0.9014723896980286,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.259765625,284.1098937988281,1.0,0.4816529452800751,1.0,1.0,0.0,1.0,-2.628840208053589,2.6288344860076904,5.559194050874794e-06,2.0318832397460938,0.877970814704895,0.877970814704895,0.0,92.15120697021484,86.0,36209.984375,0.0,1450.426513671875,1.0,280.3421325683594,282.72857666015625,291.6851806640625,294.00616455078125,293.1499938964844,293.1499938964844,280.6499938964844,37304.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854495882987976,1.0,0.0,0.0,3.6217739582061768,3.621797800064087,8.75257740062807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.1513671875,0.0,2159.536865234375,1895.4371337890625,0.0,3267.627685546875,0.8998903632164001,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644193053245544,0.3778053820133209,0.3402560651302337,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342223048210144,0.4066509306430816,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640634059906006,0.3782727122306824,0.2643560171127319,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710806369781494,0.2845542132854461,0.2703045010566711,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.776509165763855,0.1995806246995926,0.902816116809845,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801236093044281,1.0,1.0,0.0,1.0,-2.622427463531494,2.622421979904175,5.530600446945755e-06,2.0261895656585693,0.871228039264679,0.871228039264679,0.0,89.76678466796875,106.0,35049.44140625,0.0,1431.1995849609375,1.0,280.6413269042969,282.976806640625,291.6856689453125,293.9044494628906,293.1499938964844,293.1499938964844,280.95001220703125,37132.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619962930679321,1.0,0.0,0.0,3.578503131866455,3.578526735305786,8.544686238565191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.98583984375,0.0,2090.5341796875,1895.4371337890625,0.0,3047.728759765625,0.8901469111442566,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644193053245544,0.3778053820133209,0.3402560651302337,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342223048210144,0.4066509306430816,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640634059906006,0.3782727122306824,0.2643560171127319,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710806369781494,0.2845542132854461,0.2703045010566711,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.776509165763855,0.1995806246995926,0.902816116809845,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801236093044281,1.0,1.0,0.0,1.0,-2.622427463531494,2.622421979904175,5.530600446945755e-06,2.0261895656585693,0.871228039264679,0.871228039264679,0.0,89.76678466796875,106.0,35049.44140625,0.0,1431.1995849609375,1.0,280.6413269042969,282.976806640625,291.6856689453125,293.9044494628906,293.1499938964844,293.1499938964844,280.95001220703125,37132.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619962930679321,1.0,0.0,0.0,3.578503131866455,3.578526735305786,8.544686238565191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.98583984375,0.0,2090.5341796875,1895.4371337890625,0.0,3047.728759765625,0.8901469111442566,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562388062477112,0.3788435757160187,0.3411227464675903,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421013832092285,0.4177831411361694,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.958900511264801,0.3827379643917084,0.2674075663089752,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651395440101624,0.2864879965782165,0.2720820307731628,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710891962051392,0.2008950859308242,0.9085147976875304,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865844547748565,1.0,1.0,0.0,1.0,-2.649470329284668,2.649464607238769,5.644652446790133e-06,2.046792507171631,0.8678428530693054,0.8678428530693054,0.0,93.15230560302734,126.0,34301.69921875,0.0,1482.9031982421875,1.0,280.94097900390625,283.24676513671875,291.7260131835937,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843002438545227,1.0,0.0,0.0,3.5457897186279297,3.5458128452301025,8.389174581679981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.57958984375,0.0,2037.7677001953125,1895.4371337890625,0.0,2869.779296875,0.8826695680618286,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562388062477112,0.3788435757160187,0.3411227464675903,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421013832092285,0.4177831411361694,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.958900511264801,0.3827379643917084,0.2674075663089752,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651395440101624,0.2864879965782165,0.2720820307731628,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710891962051392,0.2008950859308242,0.9085147976875304,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865844547748565,1.0,1.0,0.0,1.0,-2.649470329284668,2.649464607238769,5.644652446790133e-06,2.046792507171631,0.8678428530693054,0.8678428530693054,0.0,93.15230560302734,126.0,34301.69921875,0.0,1482.9031982421875,1.0,280.94097900390625,283.24676513671875,291.7260131835937,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843002438545227,1.0,0.0,0.0,3.5457897186279297,3.5458128452301025,8.389174581679981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.57958984375,0.0,2037.7677001953125,1895.4371337890625,0.0,2869.779296875,0.8826695680618286,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9473885297775269,0.3795287013053894,0.3417498171329498,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445764660835266,0.4293444752693176,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9517048001289368,0.3851501941680908,0.2690974175930023,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.858506441116333,0.2876092195510864,0.2731781303882599,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651441693305969,0.2016879618167877,0.9123225808143616,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921500086784363,1.0,1.0,0.0,1.0,-2.672029972076416,2.6720242500305176,5.741017503169132e-06,2.064138412475586,0.8679322600364685,0.8679322600364685,0.0,96.56259155273438,126.0,33651.0703125,0.0,1529.449951171875,1.0,281.1956787109375,283.448486328125,291.7239685058594,293.7942810058594,293.1499938964844,293.1499938964844,281.25,36660.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334035277366638,1.0,0.0,0.0,3.5340638160705566,3.534086942672729,8.333780670000124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.01611328125,0.0,2018.2216796875,1895.4371337890625,0.0,2780.151611328125,0.8799685835838318,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9363752603530884,0.3803550004959106,0.3425958454608917,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.5461147427558899,0.4438556730747223,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9423779249191284,0.3877005875110626,0.2709453403949737,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8505470156669617,0.2888430655002594,0.2744436264038086,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.758009135723114,0.2025635093450546,0.9167699813842772,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.80975341796875,1.0,0.4989719986915588,1.0,1.0,0.0,1.0,-2.699561834335327,2.6995561122894287,5.859825705556432e-06,2.085354804992676,0.867832601070404,0.867832601070404,0.0,100.9280014038086,146.0,33810.91015625,0.0,1588.183349609375,1.0,281.2408142089844,283.5258178710937,291.7737731933594,293.8985595703125,293.1499938964844,293.1499938964844,281.54998779296875,36489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301341533660889,1.0,0.0,0.0,3.5263688564300537,3.5263919830322266,8.297529348055832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.201171875,0.0,2004.9407958984373,1895.4371337890625,0.0,2749.694580078125,0.87809157371521,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103343486785888,0.3821903467178345,0.3444977104663849,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464449524879456,0.4802185297012329,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191443920135498,0.3930153548717499,0.2748342454433441,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.832273006439209,0.2914803624153137,0.2772159874439239,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416478395462036,0.204402282834053,0.9265117645263672,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155431032180786,1.0,1.0,0.0,1.0,-2.7652459144592285,2.765239715576172,6.1484101934183855e-06,2.1360762119293213,0.8711751699447632,0.8711751699447632,0.0,112.2900619506836,164.0,33449.1875,0.0,1737.2969970703125,1.0,281.54058837890625,283.8041687011719,291.8134765625,293.9169006347656,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219703435897827,1.0,0.0,0.0,3.5216715335845947,3.5216941833496094,8.275437721749768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.21044921875,0.0,1993.8961181640625,1895.4371337890625,0.0,2673.832763671875,0.8767557144165039,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103343486785888,0.3821903467178345,0.3444977104663849,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464449524879456,0.4802185297012329,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191443920135498,0.3930153548717499,0.2748342454433441,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.832273006439209,0.2914803624153137,0.2772159874439239,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416478395462036,0.204402282834053,0.9265117645263672,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155431032180786,1.0,1.0,0.0,1.0,-2.7652459144592285,2.765239715576172,6.1484101934183855e-06,2.1360762119293213,0.8711751699447632,0.8711751699447632,0.0,112.2900619506836,164.0,33449.1875,0.0,1737.2969970703125,1.0,281.54058837890625,283.8041687011719,291.8134765625,293.9169006347656,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219703435897827,1.0,0.0,0.0,3.5216715335845947,3.5216941833496094,8.275437721749768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.21044921875,0.0,1993.8961181640625,1895.4371337890625,0.0,2673.832763671875,0.8767557144165039,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840733766555786,0.3842329978942871,0.3467406034469604,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.995556116104126,0.5438302755355835,0.5161982774734497,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944365382194519,0.3985823690891266,0.2790157496929168,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8117003440856934,0.2942901253700256,0.2803135514259338,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236837148666382,0.2063064873218536,0.937297821044922,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338598489761353,1.0,1.0,0.0,1.0,-2.8320178985595703,2.8320114612579346,6.451322406064719e-06,2.188743829727173,0.8777665495872498,0.8777665495872498,0.0,127.09589385986328,182.0,33092.66015625,0.0,1912.031494140625,1.0,281.8406066894531,284.0754699707031,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35699.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165552020072937,1.0,0.0,0.0,3.53193998336792,3.5319628715515137,8.323767701767792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.71044921875,0.0,2005.0989990234373,1895.4371337890625,0.0,2623.68603515625,0.8787447810173035,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840733766555786,0.3842329978942871,0.3467406034469604,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.995556116104126,0.5438302755355835,0.5161982774734497,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944365382194519,0.3985823690891266,0.2790157496929168,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8117003440856934,0.2942901253700256,0.2803135514259338,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236837148666382,0.2063064873218536,0.937297821044922,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338598489761353,1.0,1.0,0.0,1.0,-2.8320178985595703,2.8320114612579346,6.451322406064719e-06,2.188743829727173,0.8777665495872498,0.8777665495872498,0.0,127.09589385986328,182.0,33092.66015625,0.0,1912.031494140625,1.0,281.8406066894531,284.0754699707031,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35699.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165552020072937,1.0,0.0,0.0,3.53193998336792,3.5319628715515137,8.323767701767792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.71044921875,0.0,2005.0989990234373,1895.4371337890625,0.0,2623.68603515625,0.8787447810173035,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517947793006897,0.3861807286739349,0.3492449223995209,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606320858001708,0.5436508655548096,0.5157657265663147,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637682795524597,0.4041405320167541,0.2834520637989044,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827320098876953,0.2970300316810608,0.2836902737617492,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983277797698975,0.2081043869256973,0.9491312503814696,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504516363143921,1.0,1.0,0.0,1.0,-2.8590402603149414,2.8590338230133057,6.574147391802399e-06,2.2092347145080566,0.886922299861908,0.886922299861908,0.0,147.899169921875,200.0,32444.529296875,0.0,2056.295166015625,1.0,282.1407775878906,284.3178405761719,291.8524780273437,293.90972900390625,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114766478538513,1.0,0.0,0.0,3.55561900138855,3.555641889572144,8.435750373791961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.6015625,0.0,2037.033935546875,1895.4371337890625,0.0,2576.79833984375,0.8837569355964661,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517947793006897,0.3861807286739349,0.3492449223995209,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606320858001708,0.5436508655548096,0.5157657265663147,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637682795524597,0.4041405320167541,0.2834520637989044,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827320098876953,0.2970300316810608,0.2836902737617492,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983277797698975,0.2081043869256973,0.9491312503814696,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504516363143921,1.0,1.0,0.0,1.0,-2.8590402603149414,2.8590338230133057,6.574147391802399e-06,2.2092347145080566,0.886922299861908,0.886922299861908,0.0,147.899169921875,200.0,32444.529296875,0.0,2056.295166015625,1.0,282.1407775878906,284.3178405761719,291.8524780273437,293.90972900390625,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114766478538513,1.0,0.0,0.0,3.55561900138855,3.555641889572144,8.435750373791961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.6015625,0.0,2037.033935546875,1895.4371337890625,0.0,2576.79833984375,0.8837569355964661,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297684788703918,0.3882079422473907,0.351715624332428,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307656288146972,0.5462750792503357,0.518476665019989,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431712985038757,0.4098376631736755,0.287911981344223,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623583674430847,0.2998300492763519,0.2870341539382934,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792839765548706,0.2099793255329132,0.9608640670776368,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662521123886108,1.0,1.0,0.0,1.0,-2.888746976852417,2.888740301132202,6.711438345519127e-06,2.2321739196777344,0.8988497853279114,0.8988497853279114,0.0,167.51181030273438,188.0,31885.78125,0.0,2202.584228515625,1.0,282.4410705566406,284.5598449707031,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35031.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053038716316223,1.0,0.0,0.0,3.59108829498291,3.591111660003662,8.604893082519993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.3974609375,0.0,2087.827392578125,1895.4371337890625,0.0,2520.015625,0.8914467096328735,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297684788703918,0.3882079422473907,0.351715624332428,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307656288146972,0.5462750792503357,0.518476665019989,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431712985038757,0.4098376631736755,0.287911981344223,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623583674430847,0.2998300492763519,0.2870341539382934,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792839765548706,0.2099793255329132,0.9608640670776368,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662521123886108,1.0,1.0,0.0,1.0,-2.888746976852417,2.888740301132202,6.711438345519127e-06,2.2321739196777344,0.8988497853279114,0.8988497853279114,0.0,167.51181030273438,188.0,31885.78125,0.0,2202.584228515625,1.0,282.4410705566406,284.5598449707031,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35031.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053038716316223,1.0,0.0,0.0,3.59108829498291,3.591111660003662,8.604893082519993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.3974609375,0.0,2087.827392578125,1895.4371337890625,0.0,2520.015625,0.8914467096328735,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258858919143677,0.3892622888088226,0.3527547121047973,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.925375521183014,0.5479965209960938,0.5201088190078735,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.840297281742096,0.4127428829669952,0.2900068163871765,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.759117066860199,0.3012547492980957,0.2885075509548187,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761906147003174,0.2109471708536148,0.965847909450531,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701811909675598,1.0,1.0,0.0,1.0,-2.9022417068481445,2.9022347927093506,6.774419944122201e-06,2.242659330368042,0.9063780307769777,0.9063780307769777,0.0,172.15866088867188,188.0,31231.408203125,0.0,2248.88671875,1.0,282.6973571777344,284.74420166015625,291.8228759765625,293.7630310058594,293.1499938964844,293.1499938964844,282.75,34876.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993940711021423,1.0,0.0,0.0,3.6126089096069336,3.6126322746276855,8.708335599294514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.99365234375,0.0,2119.491943359375,1895.4371337890625,0.0,2465.88623046875,0.8961812257766724,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8254508376121521,0.390422374010086,0.3538331985473633,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.924910843372345,0.5499253273010254,0.5219108462333679,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409639596939087,0.4157493412494659,0.2921206951141357,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.7591786980628967,0.3027511537075043,0.2899523973464966,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762354969978333,0.2119836956262588,0.9706268310546876,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.9203491210937,1.0,0.5726715326309204,1.0,1.0,0.0,1.0,-2.9157261848449707,2.9157192707061768,6.837519777036505e-06,2.253080368041992,0.913419544696808,0.913419544696808,0.0,173.78993225097656,176.0,31289.263671875,0.0,2280.576171875,1.0,282.7415466308594,284.7951354980469,291.8475952148437,293.83892822265625,293.1499938964844,293.1499938964844,282.45001220703125,34759.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985291481018066,1.0,0.0,0.0,3.636762380599976,3.636785984039306,8.825170993986831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.62890625,0.0,2156.060302734375,1895.4371337890625,0.0,2457.985107421875,0.9014716148376464,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280735611915588,0.3908899128437042,0.3547273576259613,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294242262840272,0.5521227121353149,0.524424135684967,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.84614098072052,0.4202624559402466,0.2955430746078491,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629154920578003,0.304686963558197,0.2920478284358978,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797419786453247,0.2132840752601623,0.9773460030555724,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741082429885864,1.0,1.0,0.0,1.0,-2.934546709060669,2.934539794921875,6.926444712007651e-06,2.2677855491638184,0.9225081205368042,0.9225081205368042,0.0,172.73716735839844,164.0,32402.880859375,0.0,2308.562744140625,1.0,282.4577331542969,284.56597900390625,291.9495849609375,294.0807800292969,293.1499938964844,293.1499938964844,282.1499938964844,34858.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216858506202698,1.0,0.0,0.0,3.680048942565918,3.6800730228424072,9.03650459349592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.77294921875,0.0,2226.06982421875,1895.4371337890625,0.0,2671.19482421875,0.9112128615379332,1.0,0.0,3.0,1.0,0.0
