time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875694036483765,0.3371817469596863,0.3064826130867004,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973027467727661,0.5042253732681274,0.4797216355800628,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918400645256042,0.676328182220459,0.4726741015911102,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759358882904053,0.3226138949394226,0.308969110250473,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828698515892029,0.2174648493528366,0.9958926439285278,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965093970298767,1.0,1.0,0.0,1.0,-3.078373908996582,3.078366279602051,7.615058621013304e-06,2.3760199546813965,0.9041953682899476,0.9041953682899476,0.0,179.6976318359375,188.0,28427.212890625,-0.0,2611.129638671875,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991649508476257,1.0,0.0,0.0,3.649428367614746,3.649452209472656,8.886750606507121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.2900390625,0.0,2185.704833984375,1895.4371337890625,0.0,2463.792724609375,0.9049396514892578,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875694036483765,0.3371817469596863,0.3064826130867004,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973027467727661,0.5042253732681274,0.4797216355800628,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918400645256042,0.676328182220459,0.4726741015911102,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759358882904053,0.3226138949394226,0.308969110250473,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828698515892029,0.2174648493528366,0.9958926439285278,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965093970298767,1.0,1.0,0.0,1.0,-3.078373908996582,3.078366279602051,7.615058621013304e-06,2.3760199546813965,0.9041953682899476,0.9041953682899476,0.0,179.6976318359375,188.0,28427.212890625,-0.0,2611.129638671875,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991649508476257,1.0,0.0,0.0,3.649428367614746,3.649452209472656,8.886750606507121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.2900390625,0.0,2185.704833984375,1895.4371337890625,0.0,2463.792724609375,0.9049396514892578,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869462966918945,0.3372159898281097,0.3068787157535553,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963704705238342,0.5041212439537048,0.4799979925155639,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916516542434692,0.6777024865150452,0.4740340411663055,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755157351493835,0.3230031132698059,0.3095888495445251,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.682651698589325,0.2178772240877151,0.9985883831977844,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.597958505153656,1.0,1.0,0.0,1.0,-3.084811210632324,3.084803342819214,7.647224265383556e-06,2.3811073303222656,0.9040406942367554,0.9040406942367554,0.0,180.8128662109375,188.0,29096.38671875,-0.0,2629.482666015625,1.0,282.19854736328125,284.1209716796875,290.5918273925781,292.5310974121094,293.1499938964844,293.1499938964844,282.1499938964844,35714.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80987948179245,1.0,0.0,0.0,3.655120372772217,3.655144453048706,8.914493605516327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.91796875,0.0,2195.333251953125,1895.4371337890625,0.0,2562.08349609375,0.906186044216156,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7847337126731873,0.3366387188434601,0.3066438138484955,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8938320875167847,0.5033845901489258,0.4796148836612701,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9900562167167664,0.6782405376434326,0.4746758639812469,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737190127372742,0.3229416906833648,0.3097763657569885,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811597347259521,0.2179493904113769,0.99989253282547,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992258787155151,1.0,1.0,0.0,1.0,-3.086641550064087,3.086633920669556,7.65658842283301e-06,2.3826394081115723,0.904321312904358,0.904321312904358,0.0,182.6653594970703,191.0,29148.673828125,-0.0,2642.7939453125,1.0,282.1576538085937,284.0653381347656,290.60308837890625,292.52490234375,293.1499938964844,293.1499938964844,281.8500061035156,35781.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185520172119141,1.0,0.0,0.0,3.658498287200928,3.658522367477417,8.930977628551773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.36669921875,0.0,2201.435791015625,1895.4371337890625,0.0,2642.159912109375,0.907017946243286,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782963514328003,0.3344998359680176,0.305188924074173,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867033123970032,0.500802218914032,0.4777141809463501,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849525094032288,0.678007185459137,0.4749381244182586,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682880759239197,0.3219516575336456,0.3092975914478302,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.676337718963623,0.2173655331134796,0.9992484450340272,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011239290237427,1.0,1.0,0.0,1.0,-3.081584215164185,3.0815765857696533,7.631848347955383e-06,2.3788726329803467,0.9010597467422484,0.9010597467422484,0.0,187.19493103027344,194.0,29778.041015625,-0.0,2656.74609375,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406704068183899,1.0,0.0,0.0,3.65851616859436,3.6585402488708496,8.93106459898263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.68017578125,0.0,2204.034912109375,1895.4371337890625,0.0,2847.9794921875,0.9071763753890992,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782963514328003,0.3344998359680176,0.305188924074173,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867033123970032,0.500802218914032,0.4777141809463501,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849525094032288,0.678007185459137,0.4749381244182586,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682880759239197,0.3219516575336456,0.3092975914478302,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.676337718963623,0.2173655331134796,0.9992484450340272,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011239290237427,1.0,1.0,0.0,1.0,-3.081584215164185,3.0815765857696533,7.631848347955383e-06,2.3788726329803467,0.9010597467422484,0.9010597467422484,0.0,187.19493103027344,194.0,29778.041015625,-0.0,2656.74609375,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406704068183899,1.0,0.0,0.0,3.65851616859436,3.6585402488708496,8.93106459898263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.68017578125,0.0,2204.034912109375,1895.4371337890625,0.0,2847.9794921875,0.9071763753890992,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709330916404724,0.3316387832164764,0.3029641509056091,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786428570747375,0.4973433911800384,0.4748536050319671,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786579012870787,0.6767253875732422,0.4743744730949402,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619513869285583,0.3202173411846161,0.3080258369445801,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704548597335815,0.2160982638597488,0.995242953300476,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021392345428467,1.0,1.0,0.0,1.0,-3.068455219268799,3.068447589874268,7.567082320747431e-06,2.3687903881073,0.8946118354797363,0.8946118354797363,0.0,191.93719482421875,197.0,30325.84375,-0.0,2656.01416015625,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880126953125,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566778898239136,1.0,0.0,0.0,3.6473236083984375,3.647347688674927,8.876502874954895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.3662109375,0.0,2189.4580078125,1895.4371337890625,0.0,2997.851806640625,0.9048768877983092,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709330916404724,0.3316387832164764,0.3029641509056091,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786428570747375,0.4973433911800384,0.4748536050319671,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786579012870787,0.6767253875732422,0.4743744730949402,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619513869285583,0.3202173411846161,0.3080258369445801,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704548597335815,0.2160982638597488,0.995242953300476,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021392345428467,1.0,1.0,0.0,1.0,-3.068455219268799,3.068447589874268,7.567082320747431e-06,2.3687903881073,0.8946118354797363,0.8946118354797363,0.0,191.93719482421875,197.0,30325.84375,-0.0,2656.01416015625,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880126953125,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566778898239136,1.0,0.0,0.0,3.6473236083984375,3.647347688674927,8.876502874954895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.3662109375,0.0,2189.4580078125,1895.4371337890625,0.0,2997.851806640625,0.9048768877983092,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660753726959229,0.330435574054718,0.301490843296051,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731385469436646,0.4954808354377746,0.4726874232292175,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.974596917629242,0.6776896715164185,0.4745891690254211,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577052712440491,0.3194868862628937,0.3071006536483764,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663926243782043,0.2154831439256668,0.9918670058250428,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.602887749671936,1.0,1.0,0.0,1.0,-3.0591514110565186,3.059143781661988,7.520786766690435e-06,2.361407518386841,0.8943812847137451,0.8943812847137451,0.0,195.2273101806641,200.0,29502.65625,-0.0,2655.126220703125,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092041015625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378572463989258,1.0,0.0,0.0,3.638389587402344,3.638413667678833,8.833070523905917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.19970703125,0.0,2174.13134765625,1895.4371337890625,0.0,2821.702392578125,0.9028408527374268,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660753726959229,0.330435574054718,0.301490843296051,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731385469436646,0.4954808354377746,0.4726874232292175,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.974596917629242,0.6776896715164185,0.4745891690254211,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577052712440491,0.3194868862628937,0.3071006536483764,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663926243782043,0.2154831439256668,0.9918670058250428,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.602887749671936,1.0,1.0,0.0,1.0,-3.0591514110565186,3.059143781661988,7.520786766690435e-06,2.361407518386841,0.8943812847137451,0.8943812847137451,0.0,195.2273101806641,200.0,29502.65625,-0.0,2655.126220703125,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092041015625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378572463989258,1.0,0.0,0.0,3.638389587402344,3.638413667678833,8.833070523905917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.19970703125,0.0,2174.13134765625,1895.4371337890625,0.0,2821.702392578125,0.9028408527374268,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646623849868774,0.3307739496231079,0.3015832304954529,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.871153712272644,0.4953016340732574,0.4722590148448944,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739606380462646,0.680578887462616,0.4763811230659485,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565060257911682,0.3200167417526245,0.3074076473712921,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.665299654006958,0.2159008383750915,0.9929874539375304,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043415069580078,1.0,1.0,0.0,1.0,-3.0626070499420166,3.0625994205474854,7.537565124948742e-06,2.3639817237854004,0.8973924517631531,0.8973924517631531,0.0,196.9319000244141,203.0,28767.734375,-0.0,2670.761962890625,1.0,282.1416931152344,284.02813720703125,290.3619384765625,292.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815278172492981,1.0,0.0,0.0,3.6382741928100586,3.6382980346679688,8.83251004779595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.0078125,0.0,2171.474365234375,1895.4371337890625,0.0,2611.882080078125,0.9026637077331544,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646623849868774,0.3307739496231079,0.3015832304954529,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.871153712272644,0.4953016340732574,0.4722590148448944,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739606380462646,0.680578887462616,0.4763811230659485,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565060257911682,0.3200167417526245,0.3074076473712921,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.665299654006958,0.2159008383750915,0.9929874539375304,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043415069580078,1.0,1.0,0.0,1.0,-3.0626070499420166,3.0625994205474854,7.537565124948742e-06,2.3639817237854004,0.8973924517631531,0.8973924517631531,0.0,196.9319000244141,203.0,28767.734375,-0.0,2670.761962890625,1.0,282.1416931152344,284.02813720703125,290.3619384765625,292.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815278172492981,1.0,0.0,0.0,3.6382741928100586,3.6382980346679688,8.83251004779595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.0078125,0.0,2171.474365234375,1895.4371337890625,0.0,2611.882080078125,0.9026637077331544,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643603086471558,0.3312097191810608,0.3018854558467865,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8705823421478271,0.4955368638038635,0.4723717868328094,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740021228790284,0.6823204159736633,0.4774903357028961,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563068866729736,0.3205526173114776,0.3078330159187317,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6652000546455383,0.2163614481687545,0.9947357773780824,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.6053549647331238,1.0,1.0,0.0,1.0,-3.067049264907837,3.0670416355133057,7.559430287074065e-06,2.367403745651245,0.9007225036621094,0.9007225036621094,0.0,197.7043609619141,203.0,28126.826171875,-0.0,2683.477783203125,1.0,282.3984680175781,284.2235412597656,290.3300170898437,292.0662841796875,293.1499938964844,293.1499938964844,282.45001220703125,35828.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802834689617157,1.0,0.0,0.0,3.6419076919555664,3.641931533813477,8.850161066220608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.75390625,0.0,2175.57421875,1895.4371337890625,0.0,2497.370361328125,0.9034119248390198,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7644159197807312,0.3318042755126953,0.3024128377437591,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8703705668449402,0.4959627985954284,0.4727508425712585,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9743894338607788,0.6842347383499146,0.4788255393505096,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7564353346824646,0.3212491571903229,0.3084639012813568,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654486060142517,0.2169744372367859,0.997327446937561,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1886291503906,285.26373291015625,1.0,0.6065818071365356,1.0,1.0,0.0,1.0,-3.073615550994873,3.073607921600342,7.59184376875055e-06,2.37247633934021,0.903436005115509,0.903436005115509,0.0,198.3862152099609,206.0,28096.1875,-0.0,2699.92041015625,1.0,282.4418029785156,284.2790832519531,290.36090087890625,292.1416931152344,293.1499938964844,293.1499938964844,282.1499938964844,35702.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972084879875183,1.0,0.0,0.0,3.648590087890625,3.648613929748535,8.882668112164538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.0947265625,0.0,2184.822998046875,1895.4371337890625,0.0,2445.93115234375,0.9047805070877076,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620781064033508,0.33114954829216,0.3024713695049286,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674865365028381,0.4950054883956909,0.4725283980369568,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723840355873108,0.6852430105209351,0.4802252054214477,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546548843383789,0.3214395940303802,0.3091395199298858,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641122102737427,0.2173799574375152,1.0009623765945437,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090092658996582,1.0,1.0,0.0,1.0,-3.0802996158599854,3.080291986465454,7.625525540788658e-06,2.377897262573242,0.9031006693840028,0.9031006693840028,0.0,201.26171875,209.0,28789.185546875,-0.0,2728.16845703125,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161386847496033,1.0,0.0,0.0,3.655933380126953,3.6559574604034415,8.918459002416057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.7861328125,0.0,2197.843994140625,1895.4371337890625,0.0,2619.834716796875,0.906475305557251,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620781064033508,0.33114954829216,0.3024713695049286,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674865365028381,0.4950054883956909,0.4725283980369568,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723840355873108,0.6852430105209351,0.4802252054214477,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546548843383789,0.3214395940303802,0.3091395199298858,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641122102737427,0.2173799574375152,1.0009623765945437,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090092658996582,1.0,1.0,0.0,1.0,-3.0802996158599854,3.080291986465454,7.625525540788658e-06,2.377897262573242,0.9031006693840028,0.9031006693840028,0.0,201.26171875,209.0,28789.185546875,-0.0,2728.16845703125,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161386847496033,1.0,0.0,0.0,3.655933380126953,3.6559574604034415,8.918459002416057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.7861328125,0.0,2197.843994140625,1895.4371337890625,0.0,2619.834716796875,0.906475305557251,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566086053848267,0.3288911581039428,0.3009131848812103,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614464998245239,0.4923112094402313,0.4705239236354828,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.966803014278412,0.6839876174926758,0.4798034131526947,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501131892204285,0.320317655801773,0.308536171913147,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.660065770149231,0.2167243808507919,0.999990701675415,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106509566307068,1.0,1.0,0.0,1.0,-3.0736277103424072,3.073620080947876,7.592918791488046e-06,2.372910499572754,0.8993521928787231,0.8993521928787231,0.0,205.7222900390625,212.0,29388.935546875,-0.0,2738.388427734375,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381704688072205,1.0,0.0,0.0,3.6540253162384033,3.6540493965148926,8.909152597880166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.9609375,0.0,2197.431884765625,1895.4371337890625,0.0,2824.626708984375,0.9062071442604064,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566086053848267,0.3288911581039428,0.3009131848812103,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614464998245239,0.4923112094402313,0.4705239236354828,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.966803014278412,0.6839876174926758,0.4798034131526947,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501131892204285,0.320317655801773,0.308536171913147,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.660065770149231,0.2167243808507919,0.999990701675415,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106509566307068,1.0,1.0,0.0,1.0,-3.0736277103424072,3.073620080947876,7.592918791488046e-06,2.372910499572754,0.8993521928787231,0.8993521928787231,0.0,205.7222900390625,212.0,29388.935546875,-0.0,2738.388427734375,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381704688072205,1.0,0.0,0.0,3.6540253162384033,3.6540493965148926,8.909152597880166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.9609375,0.0,2197.431884765625,1895.4371337890625,0.0,2824.626708984375,0.9062071442604064,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522908449172974,0.3277844190597534,0.2996478378772735,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565492630004883,0.4906498789787292,0.4686897397041321,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624277949333192,0.6845658421516418,0.4798219799995422,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463976144790649,0.3197299242019653,0.3078759014606476,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566054821014404,0.2162834256887436,0.998012125492096,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118549108505249,1.0,1.0,0.0,1.0,-3.0667405128479004,3.066732883453369,7.558698143839138e-06,2.367496490478516,0.901761531829834,0.901761531829834,0.0,209.3380889892578,215.0,28585.986328125,-0.0,2743.72802734375,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237504959106445,1.0,0.0,0.0,3.6553800106048575,3.655404090881348,8.915759508454357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.70751953125,0.0,2198.154052734375,1895.4371337890625,0.0,2690.349853515625,0.9064506888389589,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522908449172974,0.3277844190597534,0.2996478378772735,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565492630004883,0.4906498789787292,0.4686897397041321,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624277949333192,0.6845658421516418,0.4798219799995422,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463976144790649,0.3197299242019653,0.3078759014606476,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566054821014404,0.2162834256887436,0.998012125492096,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118549108505249,1.0,1.0,0.0,1.0,-3.0667405128479004,3.066732883453369,7.558698143839138e-06,2.367496490478516,0.901761531829834,0.901761531829834,0.0,209.3380889892578,215.0,28585.986328125,-0.0,2743.72802734375,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237504959106445,1.0,0.0,0.0,3.6553800106048575,3.655404090881348,8.915759508454357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.70751953125,0.0,2198.154052734375,1895.4371337890625,0.0,2690.349853515625,0.9064506888389589,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482514977455139,0.3258314728736877,0.2984555065631866,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519603610038757,0.4881887137889862,0.4669569432735443,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581562876701356,0.6837166547775269,0.4798429608345032,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428894639015198,0.3185537159442901,0.3072246313095093,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532777547836304,0.2153720706701278,0.99576598405838,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129651069641113,1.0,1.0,0.0,1.0,-3.059778451919556,3.0597710609436035,7.52490859667887e-06,2.362327814102173,0.8979507684707642,0.8979507684707642,0.0,212.88429260253903,218.0,29157.947265625,-0.0,2748.501220703125,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344295620918274,1.0,0.0,0.0,3.65128493309021,3.651309013366699,8.895794394447876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.95947265625,0.0,2193.7578125,1895.4371337890625,0.0,2789.718017578125,0.9056421518325806,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482514977455139,0.3258314728736877,0.2984555065631866,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519603610038757,0.4881887137889862,0.4669569432735443,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581562876701356,0.6837166547775269,0.4798429608345032,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428894639015198,0.3185537159442901,0.3072246313095093,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532777547836304,0.2153720706701278,0.99576598405838,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129651069641113,1.0,1.0,0.0,1.0,-3.059778451919556,3.0597710609436035,7.52490859667887e-06,2.362327814102173,0.8979507684707642,0.8979507684707642,0.0,212.88429260253903,218.0,29157.947265625,-0.0,2748.501220703125,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344295620918274,1.0,0.0,0.0,3.65128493309021,3.651309013366699,8.895794394447876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.95947265625,0.0,2193.7578125,1895.4371337890625,0.0,2789.718017578125,0.9056421518325806,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458071708679199,0.3249863982200622,0.2975561022758484,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492572903633118,0.4870588481426239,0.4657589495182037,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554320573806764,0.6835224628448486,0.4794985353946686,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407532334327698,0.3179858326911926,0.3066390454769134,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.651211678981781,0.2148797214031219,0.993584156036377,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133027076721191,1.0,1.0,0.0,1.0,-3.05351185798645,3.053504228591919,7.494063083868241e-06,2.3574671745300293,0.8992679119110107,0.8992679119110107,0.0,214.84371948242188,218.0,28445.580078125,-0.0,2746.36181640625,1.0,282.101318359375,283.94482421875,290.3009033203125,292.1038818359375,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249519467353821,1.0,0.0,0.0,3.649792671203613,3.649816751480103,8.888524689609767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.748046875,0.0,2190.61572265625,1895.4371337890625,0.0,2701.505126953125,0.905322790145874,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442934513092041,0.3246017694473266,0.2971199154853821,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474813103675842,0.4863913655281067,0.4650327861309051,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.953874945640564,0.6839886903762817,0.4797068238258362,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.739389181137085,0.3177337348461151,0.306349903345108,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498563289642334,0.2146137356758117,0.9922868013381958,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.6137356162071228,1.0,1.0,0.0,1.0,-3.0504517555236816,3.050444364547729,7.478970019292319e-06,2.3550705909729004,0.9000911116600037,0.9000911116600037,0.0,216.2460174560547,206.0,28338.177734375,-0.0,2747.638427734375,1.0,282.1423034667969,283.9947814941406,290.28387451171875,292.1094970703125,293.1499938964844,293.1499938964844,282.45001220703125,35988.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180435299873352,1.0,0.0,0.0,3.6507976055145264,3.650821447372437,8.893419476407871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.26171875,0.0,2191.383544921875,1895.4371337890625,0.0,2637.45361328125,0.9054608941078186,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472807765007019,0.3245778977870941,0.2967225015163421,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507636785507202,0.485859751701355,0.4641194343566894,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.959336757659912,0.6858946084976196,0.4806856215000152,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424251437187195,0.3178219497203827,0.3060788810253143,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525019407272339,0.214557945728302,0.9905102849006652,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105974316596985,1.0,1.0,0.0,1.0,-3.0475871562957764,3.047579765319824,7.465049748134334e-06,2.352909564971924,0.9052944183349608,0.9052944183349608,0.0,211.86398315429688,194.0,27560.189453125,-0.0,2719.220947265625,1.0,282.4418334960937,284.239013671875,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977983951568604,1.0,0.0,0.0,3.6594746112823486,3.659498691558838,8.935745654525817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.935546875,0.0,2202.640625,1895.4371337890625,0.0,2451.3134765625,0.9072428941726683,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472807765007019,0.3245778977870941,0.2967225015163421,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507636785507202,0.485859751701355,0.4641194343566894,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.959336757659912,0.6858946084976196,0.4806856215000152,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424251437187195,0.3178219497203827,0.3060788810253143,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525019407272339,0.214557945728302,0.9905102849006652,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105974316596985,1.0,1.0,0.0,1.0,-3.0475871562957764,3.047579765319824,7.465049748134334e-06,2.352909564971924,0.9052944183349608,0.9052944183349608,0.0,211.86398315429688,194.0,27560.189453125,-0.0,2719.220947265625,1.0,282.4418334960937,284.239013671875,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977983951568604,1.0,0.0,0.0,3.6594746112823486,3.659498691558838,8.935745654525817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.935546875,0.0,2202.640625,1895.4371337890625,0.0,2451.3134765625,0.9072428941726683,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521075010299683,0.3230937123298645,0.2956444025039673,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564185500144958,0.4839217066764831,0.4625617563724518,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671770930290222,0.6853223443031311,0.4807183742523193,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474913001060486,0.3169983327388763,0.3053971827030182,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570930480957031,0.2139180153608322,0.9875805974006652,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.605423629283905,1.0,1.0,0.0,1.0,-3.040132761001587,3.0401253700256348,7.429282504745061e-06,2.347453355789185,0.9033777713775636,0.9033777713775636,0.0,204.597900390625,182.0,28136.59765625,-0.0,2666.94775390625,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130926489830017,1.0,0.0,0.0,3.663259744644165,3.6632840633392334,8.95424022928637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.42431640625,0.0,2210.626953125,1895.4371337890625,0.0,2591.701904296875,0.9081764221191406,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521075010299683,0.3230937123298645,0.2956444025039673,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564185500144958,0.4839217066764831,0.4625617563724518,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671770930290222,0.6853223443031311,0.4807183742523193,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474913001060486,0.3169983327388763,0.3053971827030182,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570930480957031,0.2139180153608322,0.9875805974006652,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.605423629283905,1.0,1.0,0.0,1.0,-3.040132761001587,3.0401253700256348,7.429282504745061e-06,2.347453355789185,0.9033777713775636,0.9033777713775636,0.0,204.597900390625,182.0,28136.59765625,-0.0,2666.94775390625,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130926489830017,1.0,0.0,0.0,3.663259744644165,3.6632840633392334,8.95424022928637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.42431640625,0.0,2210.626953125,1895.4371337890625,0.0,2591.701904296875,0.9081764221191406,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542700171470642,0.3216645717620849,0.2944364547729492,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591460585594177,0.4822093844413757,0.4610462784767151,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.970779538154602,0.6839343309402466,0.479931890964508,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499169707298279,0.3160510063171386,0.304534912109375,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592490077018738,0.2131899744272232,0.984261393547058,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019174456596375,1.0,1.0,0.0,1.0,-3.030893564224243,3.030886173248291,7.384481705230428e-06,2.3404412269592285,0.9001007676124573,0.9001007676124573,0.0,200.55636596679688,182.0,28686.8046875,-0.0,2628.175048828125,1.0,281.8972473144531,283.7899780273437,290.39996337890625,292.3602294921875,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826346755027771,1.0,0.0,0.0,3.660953283309937,3.660977602005005,8.942968179326272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.8486328125,0.0,2208.750732421875,1895.4371337890625,0.0,2714.46435546875,0.907730758190155,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560224533081055,0.3200842142105102,0.2929630577564239,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614793419837952,0.4803253710269928,0.4592363536357879,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737720489501952,0.6821891665458679,0.4787250459194183,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519737482070923,0.3149349093437195,0.30343097448349,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610345840454102,0.2123185843229293,0.9800697565078736,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.5982179641723633,1.0,1.0,0.0,1.0,-3.019134044647217,3.0191266536712646,7.32750004317495e-06,2.331449508666992,0.8975232839584351,0.8975232839584351,0.0,196.730697631836,170.0,28613.646484375,-0.0,2585.934814453125,1.0,281.8581237792969,283.73297119140625,290.36376953125,292.2832336425781,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323917984962463,1.0,0.0,0.0,3.6555263996124254,3.655550479888916,8.916474030229438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.8671875,0.0,2201.561279296875,1895.4371337890625,0.0,2770.72216796875,0.906646192073822,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626667618751526,0.3183910846710205,0.2906293869018554,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695105314254761,0.4779188632965088,0.4561335742473602,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.98299241065979,0.6810123324394226,0.4770838618278503,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589007616043091,0.3135946989059448,0.3014842569828033,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.667116105556488,0.2111514061689376,0.9720746874809264,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898948311805725,1.0,1.0,0.0,1.0,-2.998661756515503,2.998654365539551,7.228292361105559e-06,2.3155667781829834,0.897335946559906,0.897335946559906,0.0,186.7781982421875,158.0,27710.40234375,-0.0,2496.28662109375,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155455589294434,1.0,0.0,0.0,3.6488211154937744,3.648845195770264,8.883793043423793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.2841796875,0.0,2190.075439453125,1895.4371337890625,0.0,2614.3525390625,0.9051282405853271,1.0,0.0,3.0,1.0,0.0
