time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138720,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166831970214844,0.5316680669784546,0.4805825054645538,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633929491043091,0.44733527302742,0.4257241189479828,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583921551704407,0.2990450263023376,0.2118415236473083,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311776876449585,0.2658236622810364,0.2555125653743744,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652107834815979,0.2000910490751266,0.9190874695777892,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458700656890869,0.463623970746994,0.463623970746994,1.0,1.0,-2.752640008926392,0.93827086687088,1.8143690824508667,0.3186689615249634,0.8915095925331116,0.8915095925331116,0.0,165.1536407470703,142.0,39821.265625,0.0,1961.5850830078125,1.0,280.6416931152344,283.2564697265625,292.214111328125,294.7240295410156,293.1499938964844,293.1499938964844,280.95001220703125,36388.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964752554893494,1.0,0.0,0.0,3.634511232376098,3.634535074234009,8.814249099486915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.21533203125,0.0,2169.857666015625,1895.4371337890625,0.0,3370.706787109375,0.9021056294441224,1.0,0.0,3.0,1.0,0.0
12138780,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332438111305236,0.5306064486503601,0.479070782661438,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800129294395447,0.4513231813907623,0.4288866817951202,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718712687492371,0.3007698655128479,0.2126216292381286,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434161901473999,0.2675513029098511,0.2565779685974121,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770197749137878,0.200871542096138,0.9198578596115112,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397136807441711,0.4635010659694671,0.4635010659694671,1.0,1.0,-2.7577624320983887,0.9400647282600404,1.817697644233704,0.3192224502563476,0.8933840394020081,0.8933840394020081,0.0,154.4800567626953,130.0,38904.6015625,0.0,1919.5001220703125,1.0,280.94158935546875,283.5002136230469,292.2521057128906,294.7016906738281,293.1499938964844,293.1499938964844,281.25,36135.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819396495819092,1.0,0.0,0.0,3.628663301467896,3.6286871433258057,8.785908107711293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.61279296875,0.0,2157.952880859375,1895.4371337890625,0.0,3234.755615234375,0.9006274938583374,1.0,0.0,3.0,1.0,0.0
12138840,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332438111305236,0.5306064486503601,0.479070782661438,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800129294395447,0.4513231813907623,0.4288866817951202,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718712687492371,0.3007698655128479,0.2126216292381286,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434161901473999,0.2675513029098511,0.2565779685974121,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770197749137878,0.200871542096138,0.9198578596115112,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397136807441711,0.4635010659694671,0.4635010659694671,1.0,1.0,-2.7577624320983887,0.9400647282600404,1.817697644233704,0.3192224502563476,0.8933840394020081,0.8933840394020081,0.0,154.4800567626953,130.0,38904.6015625,0.0,1919.5001220703125,1.0,280.94158935546875,283.5002136230469,292.2521057128906,294.7016906738281,293.1499938964844,293.1499938964844,281.25,36135.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819396495819092,1.0,0.0,0.0,3.628663301467896,3.6286871433258057,8.785908107711293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.61279296875,0.0,2157.952880859375,1895.4371337890625,0.0,3234.755615234375,0.9006274938583374,1.0,0.0,3.0,1.0,0.0
12138900,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.94313383102417,0.530256986618042,0.4784351587295532,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8899247646331787,0.453483372926712,0.4306049942970276,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800427079200745,0.3017835319042206,0.2131065130233764,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7508610486984253,0.2685659527778625,0.257241815328598,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.6842706799507141,0.2014290392398834,0.9209691882133484,285.11297607421875,284.95001220703125,299.8050537109375,289.32098388671875,298.109619140625,297.2335510253906,285.123046875,1.0,0.5365617275238037,0.4634396135807037,0.4634396135807037,1.0,1.0,-2.761777877807617,0.9415382146835328,1.820239543914795,0.3197597563266754,0.8958956003189087,0.8958956003189087,0.0,148.76336669921875,130.0,38070.43359375,0.0,1898.873779296875,1.0,281.1981506347656,283.685546875,292.244384765625,294.595703125,293.1499938964844,293.1499938964844,281.25,35983.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733996152877808,1.0,0.0,0.0,3.629471063613892,3.6294949054718018,8.789819503363105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.1982421875,0.0,2157.607666015625,1895.4371337890625,0.0,3154.697998046875,0.9007381200790404,1.0,0.0,3.0,1.0,0.0
12138960,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.9541282653808594,0.5300692915916443,0.4780320823192596,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.9011495113372804,0.4557736814022064,0.4324907958507538,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.78940749168396,0.3029128313064575,0.2136954963207245,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594917416572571,0.2696896195411682,0.2580302059650421,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.6925986409187317,0.2021007984876632,0.9226540923118592,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,298.1190490722656,297.2434387207031,285.1733703613281,1.0,0.5334317684173584,0.4631930291652679,0.4631930291652679,1.0,1.0,-2.767238140106201,0.943230390548706,1.8240076303482056,0.3201886415481567,0.8980007767677307,0.8980007767677307,0.0,142.8034210205078,118.0,38055.41015625,0.0,1879.2823486328125,1.0,281.2415466308594,283.7412109375,292.285400390625,294.6842041015625,293.1499938964844,293.1499938964844,281.54998779296875,35853.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701991438865662,1.0,0.0,0.0,3.633342742919922,3.633366346359253,8.808581810626492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.58935546875,0.0,2162.3193359375,1895.4371337890625,0.0,3124.678466796875,0.901477873325348,1.0,0.0,3.0,1.0,0.0
12139020,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.977199375629425,0.5299375653266907,0.4773536920547485,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291804432868958,0.4605544209480285,0.4364069700241089,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8108883500099182,0.3053507506847381,0.2149750292301178,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800198793411255,0.2721161246299743,0.2597555518150329,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.7117279767990112,0.2036397904157638,0.926863431930542,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272250175476074,0.462699830532074,0.462699830532074,1.0,1.0,-2.7797963619232178,0.9472079277038574,1.8325884342193604,0.3212834596633911,0.9053207635879515,0.9053207635879515,0.0,130.67909240722656,106.0,37252.48828125,0.0,1841.41064453125,1.0,281.5416564941406,283.9784240722656,292.3091125488281,294.6610717773437,293.1499938964844,293.1499938964844,281.25,35566.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601131439208984,1.0,0.0,0.0,3.648763656616211,3.648787498474121,8.883513373802998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.869140625,0.0,2183.640380859375,1895.4371337890625,0.0,3030.066162109375,0.9047272205352784,1.0,0.0,3.0,1.0,0.0
12139080,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.977199375629425,0.5299375653266907,0.4773536920547485,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291804432868958,0.4605544209480285,0.4364069700241089,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8108883500099182,0.3053507506847381,0.2149750292301178,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800198793411255,0.2721161246299743,0.2597555518150329,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.7117279767990112,0.2036397904157638,0.926863431930542,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272250175476074,0.462699830532074,0.462699830532074,1.0,1.0,-2.7797963619232178,0.9472079277038574,1.8325884342193604,0.3212834596633911,0.9053207635879515,0.9053207635879515,0.0,130.67909240722656,106.0,37252.48828125,0.0,1841.41064453125,1.0,281.5416564941406,283.9784240722656,292.3091125488281,294.6610717773437,293.1499938964844,293.1499938964844,281.25,35566.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601131439208984,1.0,0.0,0.0,3.648763656616211,3.648787498474121,8.883513373802998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.869140625,0.0,2183.640380859375,1895.4371337890625,0.0,3030.066162109375,0.9047272205352784,1.0,0.0,3.0,1.0,0.0
12139140,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974903464317322,0.5276745557785034,0.4755489826202392,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597030878067015,0.4640109539031982,0.439641922712326,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323692083358765,0.3067399561405182,0.2158714085817337,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028448820114136,0.2737406492233276,0.2611162960529327,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305100560188293,0.2045608758926391,0.9299432039260864,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.5208289623260498,0.4622066617012024,0.4622066617012024,1.0,1.0,-2.7879385948181152,0.9494096040725708,1.838529109954834,0.3217571973800659,0.9074655175209044,0.9074655175209044,0.0,119.26744079589844,109.0,38413.48828125,0.0,1799.773681640625,1.0,281.2577819824219,283.76708984375,292.421875,294.9176025390625,293.1499938964844,293.1499938964844,280.95001220703125,35633.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780748844146729,1.0,0.0,0.0,3.663195133209229,3.6632192134857178,8.953923611443315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.48974609375,0.0,2207.348876953125,1895.4371337890625,0.0,3198.53662109375,0.9079720377922058,1.0,0.0,3.0,1.0,0.0
12139200,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974903464317322,0.5276745557785034,0.4755489826202392,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597030878067015,0.4640109539031982,0.439641922712326,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323692083358765,0.3067399561405182,0.2158714085817337,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028448820114136,0.2737406492233276,0.2611162960529327,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305100560188293,0.2045608758926391,0.9299432039260864,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.5208289623260498,0.4622066617012024,0.4622066617012024,1.0,1.0,-2.7879385948181152,0.9494096040725708,1.838529109954834,0.3217571973800659,0.9074655175209044,0.9074655175209044,0.0,119.26744079589844,109.0,38413.48828125,0.0,1799.773681640625,1.0,281.2577819824219,283.76708984375,292.421875,294.9176025390625,293.1499938964844,293.1499938964844,280.95001220703125,35633.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780748844146729,1.0,0.0,0.0,3.663195133209229,3.6632192134857178,8.953923611443315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.48974609375,0.0,2207.348876953125,1895.4371337890625,0.0,3198.53662109375,0.9079720377922058,1.0,0.0,3.0,1.0,0.0
12139260,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.998855471611023,0.52210932970047,0.4708384871482849,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9652858376502992,0.463910847902298,0.4401754438877105,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8353245258331299,0.3047780394554138,0.2149430066347122,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.806148886680603,0.272097110748291,0.2601619660854339,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7321829795837402,0.2022011131048202,0.9223008751869202,284.9988708496094,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.9960632324219,1.0,0.517288327217102,0.4615398347377777,0.4615398347377777,1.0,1.0,-2.771373748779297,0.9415388703346252,1.8298346996307373,0.3169072866439819,0.9064579606056212,0.9064579606056212,0.0,116.51783752441406,112.0,39262.859375,0.0,1761.5848388671875,1.0,280.9580993652344,283.51727294921875,292.4354248046875,295.013916015625,293.1499938964844,293.1499938964844,280.6499938964844,35824.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964313268661499,1.0,0.0,0.0,3.6705594062805176,3.670583724975586,8.98996120213269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.21533203125,0.0,2221.19921875,1895.4371337890625,0.0,3370.296875,0.9097386002540588,1.0,0.0,3.0,1.0,0.0
12139320,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.998855471611023,0.52210932970047,0.4708384871482849,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9652858376502992,0.463910847902298,0.4401754438877105,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8353245258331299,0.3047780394554138,0.2149430066347122,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.806148886680603,0.272097110748291,0.2601619660854339,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7321829795837402,0.2022011131048202,0.9223008751869202,284.9988708496094,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.9960632324219,1.0,0.517288327217102,0.4615398347377777,0.4615398347377777,1.0,1.0,-2.771373748779297,0.9415388703346252,1.8298346996307373,0.3169072866439819,0.9064579606056212,0.9064579606056212,0.0,116.51783752441406,112.0,39262.859375,0.0,1761.5848388671875,1.0,280.9580993652344,283.51727294921875,292.4354248046875,295.013916015625,293.1499938964844,293.1499938964844,280.6499938964844,35824.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964313268661499,1.0,0.0,0.0,3.6705594062805176,3.670583724975586,8.98996120213269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.21533203125,0.0,2221.19921875,1895.4371337890625,0.0,3370.296875,0.9097386002540588,1.0,0.0,3.0,1.0,0.0
12139380,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9939946532249452,0.5160847902297974,0.4658639132976532,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9622867107391356,0.4639408886432647,0.440241664648056,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8314980268478394,0.3030979633331299,0.213776484131813,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022068738937378,0.2706996500492096,0.2588522732257843,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277300953865051,0.2000328749418258,0.9126625061035156,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171936035156,284.7864990234375,1.0,0.5148457884788513,0.4608730375766754,0.4608730375766754,1.0,1.0,-2.7510130405426025,0.932026207447052,1.818986773490905,0.3127588033676147,0.9026236534118652,0.9026236534118652,0.0,117.0632095336914,115.0,40057.9453125,0.0,1733.489990234375,1.0,280.6580810546875,283.271728515625,292.4188537597656,295.0507202148437,293.1499938964844,293.1499938964844,280.3500061035156,36076.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909278154373169,1.0,0.0,0.0,3.668517589569092,3.66854190826416,8.979962444755074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.98779296875,0.0,2220.632080078125,1895.4371337890625,0.0,3489.903564453125,0.9094492793083192,1.0,0.0,3.0,1.0,0.0
12139440,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9939946532249452,0.5160847902297974,0.4658639132976532,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9622867107391356,0.4639408886432647,0.440241664648056,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8314980268478394,0.3030979633331299,0.213776484131813,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022068738937378,0.2706996500492096,0.2588522732257843,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277300953865051,0.2000328749418258,0.9126625061035156,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171936035156,284.7864990234375,1.0,0.5148457884788513,0.4608730375766754,0.4608730375766754,1.0,1.0,-2.7510130405426025,0.932026207447052,1.818986773490905,0.3127588033676147,0.9026236534118652,0.9026236534118652,0.0,117.0632095336914,115.0,40057.9453125,0.0,1733.489990234375,1.0,280.6580810546875,283.271728515625,292.4188537597656,295.0507202148437,293.1499938964844,293.1499938964844,280.3500061035156,36076.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909278154373169,1.0,0.0,0.0,3.668517589569092,3.66854190826416,8.979962444755074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.98779296875,0.0,2220.632080078125,1895.4371337890625,0.0,3489.903564453125,0.9094492793083192,1.0,0.0,3.0,1.0,0.0
12139500,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.9909486770629884,0.5132076740264893,0.4633600115776062,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.9601937532424928,0.463959664106369,0.4403294324874878,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.8292009830474854,0.3023054599761963,0.2132608890533447,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.7998170256614685,0.2700452804565429,0.2582782208919525,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.7251662611961365,0.1989923566579818,0.9081705808639526,284.6381225585937,284.95001220703125,299.8943786621094,289.3707275390625,298.1153869628906,297.2068176269531,284.6278076171875,1.0,0.5139707326889038,0.4605396389961242,0.4605396389961242,1.0,1.0,-2.7414255142211914,0.9275554418563844,1.8138700723648071,0.3103055357933044,0.8990878462791443,0.8990878462791443,0.0,117.59476470947266,115.0,40835.02734375,0.0,1721.680908203125,1.0,280.4008178710937,283.0840759277344,292.4360656738281,295.1649475097656,293.1499938964844,293.1499938964844,280.3500061035156,36230.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165279269218444,1.0,0.0,0.0,3.663724422454834,3.6637485027313232,8.956511692304048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.1650390625,0.0,2214.603515625,1895.4371337890625,0.0,3557.08203125,0.9084457159042358,1.0,0.0,3.0,1.0,0.0
12139560,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.987173855304718,0.5102978348731995,0.4607626497745514,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.9573111534118652,0.4639178514480591,0.4403247535228729,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57977294921875,0.8263424634933472,0.3014842867851257,0.212710827589035,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.7968373894691467,0.2693682909011841,0.2576736807823181,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.7221139073371887,0.1979391872882843,0.9036195874214172,284.5793762207031,284.95001220703125,299.9032897949219,289.3728332519531,298.1109924316406,297.1965026855469,284.5771179199219,1.0,0.5132248401641846,0.4605692923069,0.4605692923069,1.0,1.0,-2.731441736221313,0.923621416091919,1.8078203201293943,0.3085338771343231,0.8959798216819763,0.8959798216819763,0.0,118.41275787353516,118.0,40799.125,0.0,1710.7010498046875,1.0,280.3581848144531,283.0290832519531,292.4065246582031,295.0824584960937,293.1499938964844,293.1499938964844,280.6499938964844,36366.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185468554496764,1.0,0.0,0.0,3.6557345390319824,3.655758857727051,8.91748982212448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.68798828125,0.0,2203.2919921875,1895.4371337890625,0.0,3575.741943359375,0.9067864418029784,1.0,0.0,3.0,1.0,0.0
12139620,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817960262298584,0.5069149732589722,0.4571171998977661,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.954188346862793,0.4653865098953247,0.4412800371646881,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.822839081287384,0.3011318147182464,0.2122087925672531,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.793140172958374,0.2690367698669433,0.257093608379364,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178670763969421,0.1966919302940368,0.89697265625,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124168992042542,0.4606285691261291,0.4606285691261291,1.0,1.0,-2.718906879425049,0.9188068509101868,1.8000998497009275,0.306201308965683,0.8945794105529785,0.8945794105529785,0.0,119.54197692871094,121.0,39650.9140625,0.0,1697.48974609375,1.0,280.6421813964844,283.2399597167969,292.3155212402344,294.8467102050781,293.1499938964844,293.1499938964844,280.95001220703125,36295.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018693566322328,1.0,0.0,0.0,3.643875122070313,3.643898963928223,8.859724971443939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.44189453125,0.0,2183.67724609375,1895.4371337890625,0.0,3421.00341796875,0.904120683670044,1.0,0.0,3.0,1.0,0.0
12139680,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817960262298584,0.5069149732589722,0.4571171998977661,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.954188346862793,0.4653865098953247,0.4412800371646881,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.822839081287384,0.3011318147182464,0.2122087925672531,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.793140172958374,0.2690367698669433,0.257093608379364,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178670763969421,0.1966919302940368,0.89697265625,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124168992042542,0.4606285691261291,0.4606285691261291,1.0,1.0,-2.718906879425049,0.9188068509101868,1.8000998497009275,0.306201308965683,0.8945794105529785,0.8945794105529785,0.0,119.54197692871094,121.0,39650.9140625,0.0,1697.48974609375,1.0,280.6421813964844,283.2399597167969,292.3155212402344,294.8467102050781,293.1499938964844,293.1499938964844,280.95001220703125,36295.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018693566322328,1.0,0.0,0.0,3.643875122070313,3.643898963928223,8.859724971443939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.44189453125,0.0,2183.67724609375,1895.4371337890625,0.0,3421.00341796875,0.904120683670044,1.0,0.0,3.0,1.0,0.0
12139740,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795463681221008,0.5053462386131287,0.4554368853569031,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547043442726136,0.4682843685150146,0.4437487423419952,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223522305488586,0.3020364344120025,0.212672159075737,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925624251365662,0.2697774767875671,0.2575970292091369,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164338231086731,0.196468099951744,0.8950514793395996,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432373046875,1.0,0.5128419399261475,0.4606878459453583,0.4606878459453583,1.0,1.0,-2.7186977863311768,0.91887104511261,1.799826741218567,0.306025356054306,0.8960534930229187,0.8960534930229187,0.0,120.1051025390625,124.0,38639.71875,0.0,1699.7979736328125,1.0,280.9416809082031,283.4759521484375,292.3067626953125,294.7528991699219,293.1499938964844,293.1499938964844,281.25,36104.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839855790138245,1.0,0.0,0.0,3.6392414569854736,3.639265537261963,8.837207587930607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.341796875,0.0,2174.30322265625,1895.4371337890625,0.0,3253.919677734375,0.9029629826545716,1.0,0.0,3.0,1.0,0.0
12139800,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795463681221008,0.5053462386131287,0.4554368853569031,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547043442726136,0.4682843685150146,0.4437487423419952,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223522305488586,0.3020364344120025,0.212672159075737,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925624251365662,0.2697774767875671,0.2575970292091369,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164338231086731,0.196468099951744,0.8950514793395996,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432373046875,1.0,0.5128419399261475,0.4606878459453583,0.4606878459453583,1.0,1.0,-2.7186977863311768,0.91887104511261,1.799826741218567,0.306025356054306,0.8960534930229187,0.8960534930229187,0.0,120.1051025390625,124.0,38639.71875,0.0,1699.7979736328125,1.0,280.9416809082031,283.4759521484375,292.3067626953125,294.7528991699219,293.1499938964844,293.1499938964844,281.25,36104.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839855790138245,1.0,0.0,0.0,3.6392414569854736,3.639265537261963,8.837207587930607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.341796875,0.0,2174.30322265625,1895.4371337890625,0.0,3253.919677734375,0.9029629826545716,1.0,0.0,3.0,1.0,0.0
12139860,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779056310653688,0.5045697093009949,0.4546166956424713,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.955938160419464,0.4719101190567016,0.4470274448394775,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226076364517212,0.3036178648471832,0.2136864811182022,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.792776882648468,0.2711363136768341,0.2587719559669494,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159116864204407,0.1968897134065628,0.8964024782180786,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143641829490662,0.4605585634708404,0.4605585634708404,1.0,1.0,-2.725900888442993,0.9214959740638732,1.8044049739837649,0.3067786991596222,0.9002374410629272,0.9002374410629272,0.0,120.89264678955078,127.0,37735.89453125,0.0,1714.0682373046875,1.0,281.2416687011719,283.7135314941406,292.3216247558594,294.7070007324219,293.1499938964844,293.1499938964844,281.54998779296875,35860.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695172071456909,1.0,0.0,0.0,3.643698930740357,3.6437227725982666,8.858868341121706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.88525390625,0.0,2178.75048828125,1895.4371337890625,0.0,3118.281494140625,0.9037944674491882,1.0,0.0,3.0,1.0,0.0
12139920,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779056310653688,0.5045697093009949,0.4546166956424713,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.955938160419464,0.4719101190567016,0.4470274448394775,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226076364517212,0.3036178648471832,0.2136864811182022,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.792776882648468,0.2711363136768341,0.2587719559669494,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159116864204407,0.1968897134065628,0.8964024782180786,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143641829490662,0.4605585634708404,0.4605585634708404,1.0,1.0,-2.725900888442993,0.9214959740638732,1.8044049739837649,0.3067786991596222,0.9002374410629272,0.9002374410629272,0.0,120.89264678955078,127.0,37735.89453125,0.0,1714.0682373046875,1.0,281.2416687011719,283.7135314941406,292.3216247558594,294.7070007324219,293.1499938964844,293.1499938964844,281.54998779296875,35860.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695172071456909,1.0,0.0,0.0,3.643698930740357,3.6437227725982666,8.858868341121706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.88525390625,0.0,2178.75048828125,1895.4371337890625,0.0,3118.281494140625,0.9037944674491882,1.0,0.0,3.0,1.0,0.0
12139980,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760034084320068,0.5042709708213806,0.4542814493179321,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568679332733154,0.4759654104709625,0.4507731795310974,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227762579917908,0.3056128919124603,0.2150318175554275,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929148077964783,0.2728759348392486,0.2603618800640106,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.715498685836792,0.1977177411317825,0.8998519778251648,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167529582977295,0.4604292809963226,0.4604292809963226,1.0,1.0,-2.73766827583313,0.9259134531021118,1.811754822731018,0.3083055019378662,0.9071072340011596,0.9071072340011596,0.0,122.11983489990234,130.0,36900.07421875,0.0,1737.2459716796875,1.0,281.541748046875,283.949462890625,292.3349914550781,294.6694641113281,293.1499938964844,293.1499938964844,281.25,35595.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578759431838989,1.0,0.0,0.0,3.6580464839935294,3.65807056427002,8.928772103899973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.72021484375,0.0,2198.71923828125,1895.4371337890625,0.0,3009.085693359375,0.9068231582641602,1.0,0.0,3.0,1.0,0.0
12140040,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760034084320068,0.5042709708213806,0.4542814493179321,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568679332733154,0.4759654104709625,0.4507731795310974,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227762579917908,0.3056128919124603,0.2150318175554275,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929148077964783,0.2728759348392486,0.2603618800640106,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.715498685836792,0.1977177411317825,0.8998519778251648,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167529582977295,0.4604292809963226,0.4604292809963226,1.0,1.0,-2.73766827583313,0.9259134531021118,1.811754822731018,0.3083055019378662,0.9071072340011596,0.9071072340011596,0.0,122.11983489990234,130.0,36900.07421875,0.0,1737.2459716796875,1.0,281.541748046875,283.949462890625,292.3349914550781,294.6694641113281,293.1499938964844,293.1499938964844,281.25,35595.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578759431838989,1.0,0.0,0.0,3.6580464839935294,3.65807056427002,8.928772103899973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.72021484375,0.0,2198.71923828125,1895.4371337890625,0.0,3009.085693359375,0.9068231582641602,1.0,0.0,3.0,1.0,0.0
12140100,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9742408990859984,0.5034466981887817,0.4539732635021209,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9564898610115052,0.477578192949295,0.4525865912437439,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8222488760948181,0.3063162267208099,0.2156926542520523,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.7923559546470642,0.2735280096530914,0.2611625790596008,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.714800238609314,0.1979938298463821,0.901770293712616,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,298.16534423828125,297.2370910644531,285.2131042480469,1.0,0.5181518197059631,0.4603646397590637,0.4603646397590637,1.0,1.0,-2.743544101715088,0.92811119556427,1.8154327869415283,0.3091336488723755,0.9077803492546082,0.9077803492546082,0.0,123.0823974609375,130.0,37872.62109375,0.0,1750.5184326171875,1.0,281.29833984375,283.7855224609375,292.4286804199219,294.9156799316406,293.1499938964844,293.1499938964844,281.25,35625.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677546381950378,1.0,0.0,0.0,3.665433883666992,3.6654579639434814,8.964871653915907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.15673828125,0.0,2210.846435546875,1895.4371337890625,0.0,3101.7470703125,0.9084429144859314,1.0,0.0,3.0,1.0,0.0
12140160,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.9704439043998718,0.5019394159317017,0.4529155194759369,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.9540656208992004,0.4786825478076935,0.4538728892803192,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.8201420903205872,0.3066213130950928,0.2160604000091552,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.7901754975318909,0.2738495767116546,0.2616537809371948,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7126772403717041,0.1979943066835403,0.9025827050209044,285.1742553710937,284.95001220703125,299.9921569824219,289.3782653808594,298.1673583984375,297.2362365722656,285.1727294921875,1.0,0.51945960521698,0.4600840508937835,0.4600840508937835,1.0,1.0,-2.745832920074463,0.9284719824790956,1.8173608779907229,0.308931291103363,0.9087547063827516,0.9087547063827516,0.0,124.6426010131836,133.0,38021.79296875,0.0,1761.251220703125,1.0,281.2577209472656,283.7362976074219,292.4400329589844,294.91510009765625,293.1499938964844,293.1499938964844,280.95001220703125,35674.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875055193901062,1.0,0.0,0.0,3.6709659099578857,3.670990228652954,8.991952427095384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.22119140625,0.0,2220.240234375,1895.4371337890625,0.0,3170.224365234375,0.9097391963005066,1.0,0.0,3.0,1.0,0.0
12140220,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598427414894104,0.4979632496833801,0.4497938752174377,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463701248168944,0.4800082147121429,0.4555432796478271,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137497305870056,0.3065342605113983,0.216273620724678,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836235761642456,0.2738540470600128,0.2620137631893158,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061238884925842,0.1974048316478729,0.901573121547699,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216794013977051,0.4595228731632232,0.4595228731632232,1.0,1.0,-2.743572235107422,0.926436185836792,1.8171360492706297,0.3072237372398376,0.9075153470039368,0.9075153470039368,0.0,128.5284881591797,136.0,39032.6640625,0.0,1776.0345458984375,1.0,280.9580383300781,283.4986877441406,292.4490661621094,295.01141357421875,293.1499938964844,293.1499938964844,280.6499938964844,35860.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893373429775238,1.0,0.0,0.0,3.676844835281372,3.67686915397644,9.020776019497134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.28466796875,0.0,2231.70361328125,1895.4371337890625,0.0,3341.74072265625,0.9111735224723816,1.0,0.0,3.0,1.0,0.0
12140280,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598427414894104,0.4979632496833801,0.4497938752174377,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463701248168944,0.4800082147121429,0.4555432796478271,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137497305870056,0.3065342605113983,0.216273620724678,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836235761642456,0.2738540470600128,0.2620137631893158,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061238884925842,0.1974048316478729,0.901573121547699,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216794013977051,0.4595228731632232,0.4595228731632232,1.0,1.0,-2.743572235107422,0.926436185836792,1.8171360492706297,0.3072237372398376,0.9075153470039368,0.9075153470039368,0.0,128.5284881591797,136.0,39032.6640625,0.0,1776.0345458984375,1.0,280.9580383300781,283.4986877441406,292.4490661621094,295.01141357421875,293.1499938964844,293.1499938964844,280.6499938964844,35860.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893373429775238,1.0,0.0,0.0,3.676844835281372,3.67686915397644,9.020776019497134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.28466796875,0.0,2231.70361328125,1895.4371337890625,0.0,3341.74072265625,0.9111735224723816,1.0,0.0,3.0,1.0,0.0
12140340,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9473475813865662,0.4933466911315918,0.4459648430347442,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371548295021056,0.4806065261363983,0.456430047750473,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060670495033264,0.3058894872665405,0.216038092970848,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760310769081116,0.2732900083065033,0.2617776691913605,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982190608978271,0.1962523460388183,0.8978177905082703,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232866406440735,0.4589616954326629,0.4589616954326629,1.0,1.0,-2.7349607944488525,0.9218975305557252,1.813063383102417,0.3043607771396637,0.9035372138023376,0.9035372138023376,0.0,132.72740173339844,139.0,39932.4375,0.0,1782.67529296875,1.0,280.6580505371094,283.2593078613281,292.4287109375,295.0522766113281,293.1499938964844,293.1499938964844,280.3500061035156,36102.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073546528816224,1.0,0.0,0.0,3.6738064289093018,3.67383074760437,9.005873380374396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.3828125,0.0,2229.41259765625,1895.4371337890625,0.0,3472.03759765625,0.910652756690979,1.0,0.0,3.0,1.0,0.0
12140400,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9473475813865662,0.4933466911315918,0.4459648430347442,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371548295021056,0.4806065261363983,0.456430047750473,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060670495033264,0.3058894872665405,0.216038092970848,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760310769081116,0.2732900083065033,0.2617776691913605,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982190608978271,0.1962523460388183,0.8978177905082703,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232866406440735,0.4589616954326629,0.4589616954326629,1.0,1.0,-2.7349607944488525,0.9218975305557252,1.813063383102417,0.3043607771396637,0.9035372138023376,0.9035372138023376,0.0,132.72740173339844,139.0,39932.4375,0.0,1782.67529296875,1.0,280.6580505371094,283.2593078613281,292.4287109375,295.0522766113281,293.1499938964844,293.1499938964844,280.3500061035156,36102.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073546528816224,1.0,0.0,0.0,3.6738064289093018,3.67383074760437,9.005873380374396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.3828125,0.0,2229.41259765625,1895.4371337890625,0.0,3472.03759765625,0.910652756690979,1.0,0.0,3.0,1.0,0.0
12140460,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345244765281676,0.4884158074855804,0.4418048858642578,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279378652572632,0.4807690680027008,0.4568561017513275,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982097268104553,0.3049482405185699,0.2155609428882599,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685545086860657,0.2723824977874756,0.2611749768257141,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901766657829285,0.1947525590658188,0.8923007249832153,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243521928787231,0.4587309956550598,0.4587309956550598,1.0,1.0,-2.722548484802246,0.9165242314338684,1.806024193763733,0.3014614284038543,0.8968390822410583,0.8968390822410583,0.0,136.8199920654297,142.0,40745.2109375,0.0,1783.0526123046875,1.0,280.35809326171875,283.02178955078125,292.408935546875,295.0826110839844,293.1499938964844,293.1499938964844,280.6499938964844,36383.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179633855819702,1.0,0.0,0.0,3.660392999649048,3.660417318344116,8.940231168708124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.6337890625,0.0,2210.909423828125,1895.4371337890625,0.0,3570.351318359375,0.9078407883644104,1.0,0.0,3.0,1.0,0.0
12140520,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345244765281676,0.4884158074855804,0.4418048858642578,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279378652572632,0.4807690680027008,0.4568561017513275,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982097268104553,0.3049482405185699,0.2155609428882599,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685545086860657,0.2723824977874756,0.2611749768257141,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901766657829285,0.1947525590658188,0.8923007249832153,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243521928787231,0.4587309956550598,0.4587309956550598,1.0,1.0,-2.722548484802246,0.9165242314338684,1.806024193763733,0.3014614284038543,0.8968390822410583,0.8968390822410583,0.0,136.8199920654297,142.0,40745.2109375,0.0,1783.0526123046875,1.0,280.35809326171875,283.02178955078125,292.408935546875,295.0826110839844,293.1499938964844,293.1499938964844,280.6499938964844,36383.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179633855819702,1.0,0.0,0.0,3.660392999649048,3.660417318344116,8.940231168708124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.6337890625,0.0,2210.909423828125,1895.4371337890625,0.0,3570.351318359375,0.9078407883644104,1.0,0.0,3.0,1.0,0.0
