time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120713829994202,0.3777998983860016,0.3432501852512359,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233794212341307,0.5582939386367798,0.5309389233589172,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397488355636597,0.5001216530799866,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906907200813293,0.3488942682743072,0.3341511487960815,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889077425003052,0.2279095202684402,1.044779658317566,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327310800552368,0.384182870388031,0.384182870388031,1.0,1.0,-3.306204080581665,0.9460465908050536,2.360157489776612,0.1993790417909622,0.902308702468872,0.902308702468872,0.0,193.87384033203125,202.0,44128.2734375,0.0,3153.6103515625,1.0,280.6421813964844,283.52618408203125,291.2093505859375,293.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821346998214722,1.0,0.0,0.0,3.6534423828125,3.653466463088989,8.906310995371314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.1357421875,0.0,2194.2470703125,1895.4371337890625,0.0,4147.25146484375,0.9059635996818542,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120713829994202,0.3777998983860016,0.3432501852512359,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233794212341307,0.5582939386367798,0.5309389233589172,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397488355636597,0.5001216530799866,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906907200813293,0.3488942682743072,0.3341511487960815,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889077425003052,0.2279095202684402,1.044779658317566,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327310800552368,0.384182870388031,0.384182870388031,1.0,1.0,-3.306204080581665,0.9460465908050536,2.360157489776612,0.1993790417909622,0.902308702468872,0.902308702468872,0.0,193.87384033203125,202.0,44128.2734375,0.0,3153.6103515625,1.0,280.6421813964844,283.52618408203125,291.2093505859375,293.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821346998214722,1.0,0.0,0.0,3.6534423828125,3.653466463088989,8.906310995371314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.1357421875,0.0,2194.2470703125,1895.4371337890625,0.0,4147.25146484375,0.9059635996818542,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.808430016040802,0.3765987753868103,0.3426182270050049,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184337854385376,0.5566585659980774,0.5298584699630737,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417718172073364,0.5060739517211914,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875844240188599,0.3486649096012115,0.3342694938182831,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861194968223572,0.2277302145957946,1.0452512502670288,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351792216300964,0.3835945725440979,0.3835945725440979,1.0,1.0,-3.3120174407958984,0.946313738822937,2.365703582763672,0.1982814669609069,0.9003300070762634,0.9003300070762634,0.0,197.058334350586,205.0,45253.5078125,0.0,3184.46533203125,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926531314849854,1.0,0.0,0.0,3.6539909839630127,3.654014825820923,8.908984341360338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.6484375,0.0,2196.6484375,1895.4371337890625,0.0,4237.70166015625,0.9061619639396667,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.808430016040802,0.3765987753868103,0.3426182270050049,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184337854385376,0.5566585659980774,0.5298584699630737,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417718172073364,0.5060739517211914,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875844240188599,0.3486649096012115,0.3342694938182831,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861194968223572,0.2277302145957946,1.0452512502670288,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351792216300964,0.3835945725440979,0.3835945725440979,1.0,1.0,-3.3120174407958984,0.946313738822937,2.365703582763672,0.1982814669609069,0.9003300070762634,0.9003300070762634,0.0,197.058334350586,205.0,45253.5078125,0.0,3184.46533203125,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926531314849854,1.0,0.0,0.0,3.6539909839630127,3.654014825820923,8.908984341360338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.6484375,0.0,2196.6484375,1895.4371337890625,0.0,4237.70166015625,0.9061619639396667,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.805996298789978,0.3755908608436584,0.3419251143932342,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9153723120689392,0.5554084181785583,0.5289140343666077,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420380711555481,0.5095937252044678,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7855405807495117,0.3482387661933899,0.3340509831905365,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842536330223083,0.2273959517478943,1.0445054769515991,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362777948379517,0.3833004534244537,0.3833004534244537,1.0,1.0,-3.313123941421509,0.94583922624588,2.367284774780273,0.1975254416465759,0.8977688550949097,0.8977688550949097,0.0,198.85699462890625,205.0,46236.86328125,0.0,3197.095703125,1.0,280.10113525390625,283.1456604003906,291.3011474609375,294.3262939453125,293.1499938964844,293.1499938964844,280.04998779296875,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513733863830566,3.651397466659546,8.896225835997029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.330078125,0.0,2193.75732421875,1895.4371337890625,0.0,4300.0,0.9056218266487122,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031347990036011,0.3743969202041626,0.3409673869609833,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.9119368195533752,0.5539430379867554,0.5276703238487244,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9990000128746032,0.741869330406189,0.5134803652763367,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7831512093544006,0.3476399779319763,0.3336148858070373,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820405125617981,0.226908341050148,1.042935848236084,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372531652450562,0.3830612301826477,0.3830612301826477,1.0,1.0,-3.312741041183472,0.9450116157531738,2.367729425430298,0.1967472434043884,0.8957232236862183,0.8957232236862183,0.0,200.7876892089844,208.0,46325.046875,0.0,3207.1640625,1.0,280.05810546875,283.097412109375,291.2911376953125,294.2728881835937,293.1499938964844,293.1499938964844,280.3500061035156,36224.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646279811859131,3.64630389213562,8.871423347045493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.583984375,0.0,2186.73388671875,1895.4371337890625,0.0,4300.0,0.9045831561088562,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987360954284668,0.3735037446022033,0.3398604691028595,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.906594216823578,0.5524792075157166,0.5259718298912048,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434495687484741,0.5189545154571533,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794135808944702,0.3473853468894958,0.3331994712352752,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784896850585938,0.2265459597110748,1.0409362316131592,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390926241874695,0.3825827836990356,0.3825827836990356,1.0,1.0,-3.313039541244507,0.9437406063079834,2.3692989349365234,0.1952129751443863,0.8961700201034546,0.8961700201034546,0.0,204.13427734375,211.0,45179.6015625,0.0,3226.76904296875,1.0,280.3421325683594,283.3048400878906,291.1963195800781,294.05059814453125,293.1499938964844,293.1499938964844,280.6499938964844,36119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931952357292176,1.0,0.0,0.0,3.6410741806030273,3.6410982608795166,8.846110404192586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.59423828125,0.0,2177.365478515625,1895.4371337890625,0.0,4242.32421875,0.903374433517456,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987360954284668,0.3735037446022033,0.3398604691028595,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.906594216823578,0.5524792075157166,0.5259718298912048,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434495687484741,0.5189545154571533,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794135808944702,0.3473853468894958,0.3331994712352752,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784896850585938,0.2265459597110748,1.0409362316131592,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390926241874695,0.3825827836990356,0.3825827836990356,1.0,1.0,-3.313039541244507,0.9437406063079834,2.3692989349365234,0.1952129751443863,0.8961700201034546,0.8961700201034546,0.0,204.13427734375,211.0,45179.6015625,0.0,3226.76904296875,1.0,280.3421325683594,283.3048400878906,291.1963195800781,294.05059814453125,293.1499938964844,293.1499938964844,280.6499938964844,36119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931952357292176,1.0,0.0,0.0,3.6410741806030273,3.6410982608795166,8.846110404192586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.59423828125,0.0,2177.365478515625,1895.4371337890625,0.0,4242.32421875,0.903374433517456,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966153025627136,0.3738267123699188,0.3400188982486725,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037905335426332,0.5523586869239807,0.5256884098052979,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989241361618042,0.7473484873771667,0.521964430809021,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777085900306702,0.348141998052597,0.3337928056716919,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768845319747925,0.2269987314939499,1.0425325632095337,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412059664726257,0.3821043372154236,0.3821043372154236,1.0,1.0,-3.319134473800659,0.9444147348403932,2.374719619750977,0.1943040937185287,0.8992613554000854,0.8992613554000854,0.0,206.5832061767578,214.0,44092.14453125,0.0,3254.28369140625,1.0,280.6416931152344,283.531005859375,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795347452163696,1.0,0.0,0.0,3.643300294876098,3.643324375152588,8.856930548972741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.8984375,0.0,2178.796875,1895.4371337890625,0.0,4124.67822265625,0.9037438035011292,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966153025627136,0.3738267123699188,0.3400188982486725,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037905335426332,0.5523586869239807,0.5256884098052979,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989241361618042,0.7473484873771667,0.521964430809021,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777085900306702,0.348141998052597,0.3337928056716919,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768845319747925,0.2269987314939499,1.0425325632095337,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412059664726257,0.3821043372154236,0.3821043372154236,1.0,1.0,-3.319134473800659,0.9444147348403932,2.374719619750977,0.1943040937185287,0.8992613554000854,0.8992613554000854,0.0,206.5832061767578,214.0,44092.14453125,0.0,3254.28369140625,1.0,280.6416931152344,283.531005859375,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795347452163696,1.0,0.0,0.0,3.643300294876098,3.643324375152588,8.856930548972741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.8984375,0.0,2178.796875,1895.4371337890625,0.0,4124.67822265625,0.9037438035011292,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956953644752502,0.3747317790985107,0.3407689929008484,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023248553276062,0.5529381632804871,0.526144802570343,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523974776268005,0.5252242088317871,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771874070167542,0.3494909703731537,0.3349958658218384,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765187382698059,0.2280073165893554,1.0467565059661863,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.643822193145752,0.3816663026809692,0.3816663026809692,1.0,1.0,-3.331026554107666,0.9471371173858644,2.3838894367218018,0.1941837072372436,0.904962956905365,0.904962956905365,0.0,208.6010589599609,217.0,43178.76171875,0.0,3292.526123046875,1.0,280.9417419433594,283.7626037597656,291.16619873046875,293.8681030273437,293.1499938964844,293.1499938964844,280.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668809175491332,1.0,0.0,0.0,3.6543126106262207,3.65433669090271,8.910553788155084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.66650390625,0.0,2193.74853515625,1895.4371337890625,0.0,4013.680419921875,0.9060474038124084,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956953644752502,0.3747317790985107,0.3407689929008484,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023248553276062,0.5529381632804871,0.526144802570343,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523974776268005,0.5252242088317871,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771874070167542,0.3494909703731537,0.3349958658218384,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765187382698059,0.2280073165893554,1.0467565059661863,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.643822193145752,0.3816663026809692,0.3816663026809692,1.0,1.0,-3.331026554107666,0.9471371173858644,2.3838894367218018,0.1941837072372436,0.904962956905365,0.904962956905365,0.0,208.6010589599609,217.0,43178.76171875,0.0,3292.526123046875,1.0,280.9417419433594,283.7626037597656,291.16619873046875,293.8681030273437,293.1499938964844,293.1499938964844,280.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668809175491332,1.0,0.0,0.0,3.6543126106262207,3.65433669090271,8.910553788155084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.66650390625,0.0,2193.74853515625,1895.4371337890625,0.0,4013.680419921875,0.9060474038124084,1.0,0.0,3.0,1.0,0.0
12156180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930809855461121,0.3741404712200165,0.3408173620700836,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991941213607788,0.5520729422569275,0.525942325592041,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.998080313205719,0.7553203701972961,0.5281381607055664,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752984762191772,0.3499263823032379,0.3358538150787353,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750183701515198,0.2284501940011978,1.050376296043396,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465229392051697,0.3812282681465149,0.3812282681465149,1.0,1.0,-3.3397445678710938,0.948777675628662,2.390966892242432,0.1939382702112198,0.9055199027061462,0.9055199027061462,0.0,211.6641082763672,220.0,44315.640625,0.0,3329.73095703125,1.0,280.65777587890625,283.55206298828125,291.25738525390625,294.0985717773437,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805355072021484,1.0,0.0,0.0,3.663259506225586,3.663283586502075,8.954238523983804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.93701171875,0.0,2209.0087890625,1895.4371337890625,0.0,4133.376953125,0.9080848097801208,1.0,0.0,3.0,1.0,0.0
12156240,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930809855461121,0.3741404712200165,0.3408173620700836,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991941213607788,0.5520729422569275,0.525942325592041,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.998080313205719,0.7553203701972961,0.5281381607055664,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752984762191772,0.3499263823032379,0.3358538150787353,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750183701515198,0.2284501940011978,1.050376296043396,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465229392051697,0.3812282681465149,0.3812282681465149,1.0,1.0,-3.3397445678710938,0.948777675628662,2.390966892242432,0.1939382702112198,0.9055199027061462,0.9055199027061462,0.0,211.6641082763672,220.0,44315.640625,0.0,3329.73095703125,1.0,280.65777587890625,283.55206298828125,291.25738525390625,294.0985717773437,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805355072021484,1.0,0.0,0.0,3.663259506225586,3.663283586502075,8.954238523983804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.93701171875,0.0,2209.0087890625,1895.4371337890625,0.0,4133.376953125,0.9080848097801208,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906410694122314,0.373297780752182,0.3403178751468658,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8964773416519165,0.5510457754135132,0.5252619981765747,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966092705726624,0.7560466527938843,0.5288856625556946,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733443379402161,0.3496981263160705,0.3358718156814575,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733168959617615,0.2283206582069397,1.0507547855377195,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476089954376221,0.3810092508792877,0.3810092508792877,1.0,1.0,-3.339707612991333,0.948126256465912,2.3915812969207764,0.1933091282844543,0.9042178988456726,0.9042178988456726,0.0,213.7669372558593,220.0,45327.46484375,0.0,3341.63330078125,1.0,280.4008178710937,283.374755859375,291.2919006347656,294.2581787109375,293.1499938964844,293.1499938964844,280.3500061035156,35878.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990789532661438,1.0,0.0,0.0,3.665334939956665,3.6653590202331534,8.964386779553024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.45849609375,0.0,2213.40869140625,1895.4371337890625,0.0,4221.78173828125,0.9085810780525208,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876600623130798,0.372219979763031,0.3395048379898071,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8932159543037415,0.5497422814369202,0.5242189764976501,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.994678556919098,0.7564947605133057,0.529306948184967,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7709000706672668,0.3492409288883209,0.335615336894989,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711267232894897,0.227989375591278,1.050087332725525,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.7065734863281,297.2457275390625,284.9059143066406,1.0,0.648459792137146,0.3807202875614166,0.3807202875614166,1.0,1.0,-3.336875438690185,0.9463504552841188,2.3905248641967773,0.1921650022268295,0.9034063816070556,0.9034063816070556,0.0,216.09713745117188,223.0,45423.58203125,0.0,3348.457763671875,1.0,280.3580017089844,283.3232727050781,291.2681579589844,294.1997985839844,293.1499938964844,293.1499938964844,280.04998779296875,35964.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961252212524414,1.0,0.0,0.0,3.6652002334594727,3.665224313735962,8.963729101196805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.83837890625,0.0,2214.115234375,1895.4371337890625,0.0,4267.23681640625,0.90863835811615,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.781542181968689,0.3696984052658081,0.337551087141037,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.886547327041626,0.5466765761375427,0.5216892957687378,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905852675437928,0.7569100260734558,0.5298517942428589,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658176422119141,0.3479253053665161,0.3347017765045166,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664397716522217,0.2269450426101684,1.0469253063201904,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496149301528931,0.3801424205303192,0.3801424205303192,1.0,1.0,-3.327243566513061,0.9414515495300292,2.385792016983032,0.1893769353628158,0.8987158536911011,0.8987158536911011,0.0,220.6443634033203,226.0,46414.96484375,0.0,3352.384033203125,1.0,280.05816650390625,283.0937194824219,291.2791442871094,294.2693176269531,293.1499938964844,293.1499938964844,280.3500061035156,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65837287902832,3.6583969593048096,8.930365424930642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.9873046875,0.0,2205.739990234375,1895.4371337890625,0.0,4300.0,0.9072688221931458,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.781542181968689,0.3696984052658081,0.337551087141037,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.886547327041626,0.5466765761375427,0.5216892957687378,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905852675437928,0.7569100260734558,0.5298517942428589,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658176422119141,0.3479253053665161,0.3347017765045166,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664397716522217,0.2269450426101684,1.0469253063201904,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496149301528931,0.3801424205303192,0.3801424205303192,1.0,1.0,-3.327243566513061,0.9414515495300292,2.385792016983032,0.1893769353628158,0.8987158536911011,0.8987158536911011,0.0,220.6443634033203,226.0,46414.96484375,0.0,3352.384033203125,1.0,280.05816650390625,283.0937194824219,291.2791442871094,294.2693176269531,293.1499938964844,293.1499938964844,280.3500061035156,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65837287902832,3.6583969593048096,8.930365424930642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.9873046875,0.0,2205.739990234375,1895.4371337890625,0.0,4300.0,0.9072688221931458,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774608731269836,0.3686387240886688,0.3362722098827362,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819435834884644,0.5450124144554138,0.5197803378105164,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881858825683594,0.759443998336792,0.5312020182609558,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624266743659973,0.3474988937377929,0.3341042101383209,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631835699081421,0.2264527827501297,1.0442627668380735,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505648493766785,0.3795645236968994,0.3795645236968994,1.0,1.0,-3.3210983276367188,0.9377335906028748,2.383364677429199,0.1867566257715225,0.8990298509597778,0.8990298509597778,0.0,223.8391571044922,229.0,45213.3046875,0.0,3356.552978515625,1.0,280.3422241210937,283.2972412109375,291.1755676269531,294.03472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947251081466676,1.0,0.0,0.0,3.653417825698853,3.653441905975342,8.906191055757517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.1298828125,0.0,2196.896728515625,1895.4371337890625,0.0,4255.3466796875,0.9061287641525269,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774608731269836,0.3686387240886688,0.3362722098827362,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819435834884644,0.5450124144554138,0.5197803378105164,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881858825683594,0.759443998336792,0.5312020182609558,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624266743659973,0.3474988937377929,0.3341042101383209,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631835699081421,0.2264527827501297,1.0442627668380735,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505648493766785,0.3795645236968994,0.3795645236968994,1.0,1.0,-3.3210983276367188,0.9377335906028748,2.383364677429199,0.1867566257715225,0.8990298509597778,0.8990298509597778,0.0,223.8391571044922,229.0,45213.3046875,0.0,3356.552978515625,1.0,280.3422241210937,283.2972412109375,291.1755676269531,294.03472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947251081466676,1.0,0.0,0.0,3.653417825698853,3.653441905975342,8.906191055757517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.1298828125,0.0,2196.896728515625,1895.4371337890625,0.0,4255.3466796875,0.9061287641525269,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.776106059551239,0.3688795268535614,0.3363225162029266,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801104426383972,0.5447798371315002,0.5193530321121216,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881364107131958,0.7636263370513916,0.5339192152023315,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614513039588928,0.3481684029102325,0.3345764577388763,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.662227213382721,0.226843312382698,1.0454165935516355,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521618366241455,0.3793410956859588,0.3793410956859588,1.0,1.0,-3.3258578777313232,0.9386486411094666,2.387209415435791,0.1864099502563476,0.902013063430786,0.902013063430786,0.0,225.65077209472656,232.0,44113.97265625,0.0,3377.69287109375,1.0,280.64178466796875,283.52294921875,291.1434020996094,293.9119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808928966522216,1.0,0.0,0.0,3.655499696731568,3.6555235385894775,8.916343290366058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.49951171875,0.0,2198.220947265625,1895.4371337890625,0.0,4136.47998046875,0.9064747095108032,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.776106059551239,0.3688795268535614,0.3363225162029266,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801104426383972,0.5447798371315002,0.5193530321121216,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881364107131958,0.7636263370513916,0.5339192152023315,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614513039588928,0.3481684029102325,0.3345764577388763,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.662227213382721,0.226843312382698,1.0454165935516355,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521618366241455,0.3793410956859588,0.3793410956859588,1.0,1.0,-3.3258578777313232,0.9386486411094666,2.387209415435791,0.1864099502563476,0.902013063430786,0.902013063430786,0.0,225.65077209472656,232.0,44113.97265625,0.0,3377.69287109375,1.0,280.64178466796875,283.52294921875,291.1434020996094,293.9119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808928966522216,1.0,0.0,0.0,3.655499696731568,3.6555235385894775,8.916343290366058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.49951171875,0.0,2198.220947265625,1895.4371337890625,0.0,4136.47998046875,0.9064747095108032,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736778855323792,0.3679144978523254,0.335978239774704,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.877243161201477,0.5434471368789673,0.5186386704444885,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869731068611144,0.7658751606941223,0.5360247492790222,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597009539604187,0.3481991291046142,0.3349921405315399,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607002019882202,0.2268870025873184,1.0470026731491089,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540308594703674,0.3791176378726959,0.3791176378726959,1.0,1.0,-3.3295366764068604,0.9392191171646118,2.390317440032959,0.1862471103668213,0.8999980092048645,0.8999980092048645,0.0,228.36502075195312,235.0,45241.48046875,0.0,3401.519287109375,1.0,280.3577880859375,283.3193054199219,291.2283630371094,294.1282653808594,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922111630439758,1.0,0.0,0.0,3.6545701026916495,3.65459418296814,8.91180945927772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.42333984375,0.0,2197.99072265625,1895.4371337890625,0.0,4233.9306640625,0.90632164478302,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736778855323792,0.3679144978523254,0.335978239774704,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.877243161201477,0.5434471368789673,0.5186386704444885,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869731068611144,0.7658751606941223,0.5360247492790222,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597009539604187,0.3481991291046142,0.3349921405315399,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607002019882202,0.2268870025873184,1.0470026731491089,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540308594703674,0.3791176378726959,0.3791176378726959,1.0,1.0,-3.3295366764068604,0.9392191171646118,2.390317440032959,0.1862471103668213,0.8999980092048645,0.8999980092048645,0.0,228.36502075195312,235.0,45241.48046875,0.0,3401.519287109375,1.0,280.3577880859375,283.3193054199219,291.2283630371094,294.1282653808594,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922111630439758,1.0,0.0,0.0,3.6545701026916495,3.65459418296814,8.91180945927772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.42333984375,0.0,2197.99072265625,1895.4371337890625,0.0,4233.9306640625,0.90632164478302,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715559005737305,0.366933137178421,0.3353376984596252,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8749013543128967,0.5422490835189819,0.517776370048523,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855360388755798,0.7663099765777588,0.5365597009658813,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7580477595329285,0.3478276133537292,0.3348539173603058,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592122316360474,0.2266122698783874,1.0466322898864746,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.6547831892967224,0.3790059089660644,0.3790059089660644,1.0,1.0,-3.327766180038452,0.9383018016815186,2.3894643783569336,0.1857565939426422,0.8973999619483948,0.8973999619483948,0.0,230.24703979492188,235.0,46210.5546875,0.0,3408.150146484375,1.0,280.10113525390625,283.1439819335937,291.2638244628906,294.2854309082031,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651411294937134,3.651435375213623,8.896410008674138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.0712890625,0.0,2194.1591796875,1895.4371337890625,0.0,4300.0,0.9056544303894044,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.768950879573822,0.365734189748764,0.3344040811061859,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720753192901611,0.5407978892326355,0.5165793299674988,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.983616054058075,0.7664645910263062,0.5367741584777832,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559664845466614,0.3472518026828766,0.3344690501689911,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6573046445846558,0.2261602878570556,1.0453449487686155,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099609375,284.7116394042969,1.0,0.6553468704223633,0.3787794113159179,0.3787794113159179,1.0,1.0,-3.3234548568725586,0.9362255930900574,2.3872292041778564,0.1846666634082794,0.8953021764755249,0.8953021764755249,0.0,232.3767547607422,238.0,46272.79296875,0.0,3410.354248046875,1.0,280.0581359863281,283.09454345703125,291.2552795410156,294.2334289550781,293.1499938964844,293.1499938964844,280.3500061035156,36251.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64584755897522,3.645871639251709,8.869320140547643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.30078125,0.0,2186.33837890625,1895.4371337890625,0.0,4300.0,0.9045066833496094,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654271721839905,0.3647887706756592,0.3332582414150238,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8680886626243591,0.5392895340919495,0.5148572325706482,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813847541809082,0.7689476609230042,0.5381067991256714,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531520128250122,0.3470056653022766,0.3340707421302795,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546387076377869,0.2258404344320297,1.0435696840286257,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564663648605347,0.3783264458179474,0.3783264458179474,1.0,1.0,-3.318981647491455,0.9334270358085632,2.385554552078247,0.1826730519533157,0.895618736743927,0.895618736743927,0.0,235.512924194336,241.0,45093.3359375,0.0,3417.900390625,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36142.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936956167221068,1.0,0.0,0.0,3.639810800552368,3.6398346424102783,8.839972451823996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.3486328125,0.0,2175.602294921875,1895.4371337890625,0.0,4246.5869140625,0.9031081795692444,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654271721839905,0.3647887706756592,0.3332582414150238,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8680886626243591,0.5392895340919495,0.5148572325706482,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813847541809082,0.7689476609230042,0.5381067991256714,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531520128250122,0.3470056653022766,0.3340707421302795,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546387076377869,0.2258404344320297,1.0435696840286257,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564663648605347,0.3783264458179474,0.3783264458179474,1.0,1.0,-3.318981647491455,0.9334270358085632,2.385554552078247,0.1826730519533157,0.895618736743927,0.895618736743927,0.0,235.512924194336,241.0,45093.3359375,0.0,3417.900390625,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36142.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936956167221068,1.0,0.0,0.0,3.639810800552368,3.6398346424102783,8.839972451823996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.3486328125,0.0,2175.602294921875,1895.4371337890625,0.0,4246.5869140625,0.9031081795692444,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.764215886592865,0.3650640547275543,0.3333542346954345,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664228320121765,0.5391067862510681,0.5144972205162048,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.981344759464264,0.7730176448822021,0.540755569934845,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523447871208191,0.3477673530578613,0.3346479833126068,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538711190223694,0.2263179868459701,1.0452024936676023,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581840515136719,0.3778734505176544,0.3778734505176544,1.0,1.0,-3.324497699737549,0.9339483976364136,2.390549421310425,0.1818416118621826,0.8986078500747681,0.8986078500747681,0.0,237.4084930419922,244.0,44004.8125,0.0,3441.339599609375,1.0,280.64166259765625,283.5267333984375,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799618124961852,1.0,0.0,0.0,3.641380548477173,3.641404390335083,8.847598564898362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.5166015625,0.0,2175.943115234375,1895.4371337890625,0.0,4128.3916015625,0.9033271670341492,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.764215886592865,0.3650640547275543,0.3333542346954345,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664228320121765,0.5391067862510681,0.5144972205162048,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.981344759464264,0.7730176448822021,0.540755569934845,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523447871208191,0.3477673530578613,0.3346479833126068,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538711190223694,0.2263179868459701,1.0452024936676023,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581840515136719,0.3778734505176544,0.3778734505176544,1.0,1.0,-3.324497699737549,0.9339483976364136,2.390549421310425,0.1818416118621826,0.8986078500747681,0.8986078500747681,0.0,237.4084930419922,244.0,44004.8125,0.0,3441.339599609375,1.0,280.64166259765625,283.5267333984375,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799618124961852,1.0,0.0,0.0,3.641380548477173,3.641404390335083,8.847598564898362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.5166015625,0.0,2175.943115234375,1895.4371337890625,0.0,4128.3916015625,0.9033271670341492,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636004090309143,0.365725040435791,0.3339503407478332,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.865364134311676,0.5394265055656433,0.5147779583930969,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817939400672911,0.7775849103927612,0.5438879728317261,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521169781684875,0.3489342331886291,0.3357454240322113,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537248492240906,0.2271337956190109,1.0489174127578735,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604952216148376,0.377560019493103,0.377560019493103,1.0,1.0,-3.3351035118103027,0.9365440607070924,2.398559331893921,0.1820647716522216,0.9041633605957032,0.9041633605957032,0.0,239.27137756347656,247.0,43051.48046875,0.0,3476.435791015625,1.0,280.94171142578125,283.7562561035156,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671347141265868,1.0,0.0,0.0,3.65181016921997,3.65183424949646,8.898354622033366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.626953125,0.0,2189.939208984375,1895.4371337890625,0.0,4015.924072265625,0.905498504638672,1.0,0.0,3.0,1.0,0.0
