time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181664705276489,0.2644364237785339,0.2426981776952743,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204842209815979,0.4009056985378265,0.3842775821685791,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032905459403992,0.514735221862793,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245497703552246,0.2721300721168518,0.2628795206546783,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992792248725891,0.1525872498750686,0.7117679119110107,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258548259735107,1.0,1.0,0.0,1.0,-2.5407254695892334,2.540720224380493,5.191792752157198e-06,1.9632757902145384,0.9019318222999572,0.9019318222999572,0.0,172.6019287109375,160.0,25828.162109375,-0.0,1683.8902587890625,1.0,282.39892578125,284.0682067871094,289.3857421875,291.00830078125,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811995267868042,1.0,0.0,0.0,3.6556262969970703,3.65565037727356,8.916961746763263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.67041015625,0.0,2198.877197265625,1895.4371337890625,0.0,2581.579833984375,0.906568706035614,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.718798816204071,0.2636106312274933,0.2418387532234192,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.821155846118927,0.3995380401611328,0.3828595876693725,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.8019762635231018,0.5114964246749878,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7250880599021912,0.2711707651615143,0.2618519961833954,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992117524147034,0.1516643911600113,0.7070754170417786,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.0914611816406,1.0,0.5227938890457153,1.0,1.0,0.0,1.0,-2.52722692489624,2.5272216796875,5.136625532031758e-06,1.9527645111083984,0.9033669233322144,0.9033669233322144,0.0,170.515625,148.0,25567.93359375,-0.0,1656.047119140625,1.0,282.4419250488281,284.1106872558594,289.3768615722656,291.0242004394531,293.1499938964844,293.1499938964844,282.1499938964844,35879.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019487857818604,1.0,0.0,0.0,3.6588010787963854,3.658825159072876,8.932456694310531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.05419921875,0.0,2202.967529296875,1895.4371337890625,0.0,2489.255859375,0.9071775674819946,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207505106925964,0.2605742514133453,0.239367127418518,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235675096511841,0.3954252004623413,0.3792577385902405,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983204126358032,0.5019437074661255,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271095514297485,0.2683093547821045,0.2592855989933014,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000708937644958,0.1493270248174667,0.6965495944023132,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146296620368958,1.0,1.0,0.0,1.0,-2.4927327632904053,2.492727756500244,4.997239557269495e-06,1.9260196685791016,0.8998068571090698,0.8998068571090698,0.0,164.6190643310547,151.0,25636.01171875,-0.0,1583.6500244140625,1.0,282.1577453613281,283.8385925292969,289.4481506347656,291.167724609375,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118554353713989,1.0,0.0,0.0,3.656859636306762,3.656883716583252,8.922979191083868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.3466796875,0.0,2202.097900390625,1895.4371337890625,0.0,2580.29052734375,0.9068495631217957,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207505106925964,0.2605742514133453,0.239367127418518,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235675096511841,0.3954252004623413,0.3792577385902405,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983204126358032,0.5019437074661255,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271095514297485,0.2683093547821045,0.2592855989933014,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000708937644958,0.1493270248174667,0.6965495944023132,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146296620368958,1.0,1.0,0.0,1.0,-2.4927327632904053,2.492727756500244,4.997239557269495e-06,1.9260196685791016,0.8998068571090698,0.8998068571090698,0.0,164.6190643310547,151.0,25636.01171875,-0.0,1583.6500244140625,1.0,282.1577453613281,283.8385925292969,289.4481506347656,291.167724609375,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118554353713989,1.0,0.0,0.0,3.656859636306762,3.656883716583252,8.922979191083868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.3466796875,0.0,2202.097900390625,1895.4371337890625,0.0,2580.29052734375,0.9068495631217957,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184921503067017,0.256303608417511,0.235710322856903,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216208219528198,0.3899694681167602,0.3743360042572021,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925509214401245,0.499204009771347,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252823114395142,0.264427900314331,0.2557801604270935,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970749855041504,0.1463222801685333,0.6835236549377441,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093352198600769,1.0,1.0,0.0,1.0,-2.4592652320861816,2.4592602252960205,4.863453796133399e-06,1.899849772453308,0.8922594785690308,0.8922594785690308,0.0,162.16334533691406,154.0,25698.064453125,-0.0,1528.745849609375,1.0,281.85821533203125,283.5494689941406,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261227607727051,1.0,0.0,0.0,3.642354249954224,3.642378330230713,8.852331347952713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.36474609375,0.0,2182.599365234375,1895.4371337890625,0.0,2712.383056640625,0.9038272500038148,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184921503067017,0.256303608417511,0.235710322856903,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216208219528198,0.3899694681167602,0.3743360042572021,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925509214401245,0.499204009771347,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252823114395142,0.264427900314331,0.2557801604270935,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970749855041504,0.1463222801685333,0.6835236549377441,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093352198600769,1.0,1.0,0.0,1.0,-2.4592652320861816,2.4592602252960205,4.863453796133399e-06,1.899849772453308,0.8922594785690308,0.8922594785690308,0.0,162.16334533691406,154.0,25698.064453125,-0.0,1528.745849609375,1.0,281.85821533203125,283.5494689941406,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261227607727051,1.0,0.0,0.0,3.642354249954224,3.642378330230713,8.852331347952713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.36474609375,0.0,2182.599365234375,1895.4371337890625,0.0,2712.383056640625,0.9038272500038148,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150306701660156,0.2531237304210663,0.2324744164943695,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181517720222473,0.3855181932449341,0.3697527647018432,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874366641044617,0.4997879564762115,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.722065269947052,0.2611765563488006,0.2524456083774566,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925077199935913,0.1435970366001129,0.670602023601532,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056875944137573,1.0,1.0,0.0,1.0,-2.4310338497161865,2.4310290813446045,4.751983397000004e-06,1.8777378797531128,0.8906626105308533,0.8906626105308533,0.0,161.52252197265625,142.0,24638.759765625,-0.0,1489.3170166015625,1.0,282.14208984375,283.762939453125,289.2199401855469,290.83642578125,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032999038696289,1.0,0.0,0.0,3.628736972808838,3.628760814666748,8.786264515947551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.49267578125,0.0,2160.2353515625,1895.4371337890625,0.0,2501.6337890625,0.9007675051689148,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150306701660156,0.2531237304210663,0.2324744164943695,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181517720222473,0.3855181932449341,0.3697527647018432,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874366641044617,0.4997879564762115,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.722065269947052,0.2611765563488006,0.2524456083774566,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925077199935913,0.1435970366001129,0.670602023601532,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056875944137573,1.0,1.0,0.0,1.0,-2.4310338497161865,2.4310290813446045,4.751983397000004e-06,1.8777378797531128,0.8906626105308533,0.8906626105308533,0.0,161.52252197265625,142.0,24638.759765625,-0.0,1489.3170166015625,1.0,282.14208984375,283.762939453125,289.2199401855469,290.83642578125,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032999038696289,1.0,0.0,0.0,3.628736972808838,3.628760814666748,8.786264515947551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.49267578125,0.0,2160.2353515625,1895.4371337890625,0.0,2501.6337890625,0.9007675051689148,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153371572494507,0.2518271803855896,0.2310721725225448,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185287117958069,0.3834839165210724,0.3675766885280609,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855322360992432,0.4961207807064056,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222803235054016,0.2596912086009979,0.2508321404457092,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.591888964176178,0.142274260520935,0.6638672351837158,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015567541122437,1.0,1.0,0.0,1.0,-2.4123072624206543,2.412302732467652,4.679100129578728e-06,1.8632420301437376,0.8917823433876038,0.8917823433876038,0.0,159.13204956054688,142.0,23782.662109375,-0.0,1455.4794921875,1.0,282.4139404296875,283.9690856933594,289.12603759765625,290.63543701171875,293.1499938964844,293.1499938964844,282.45001220703125,36202.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825427055358887,1.0,0.0,0.0,3.624167919158936,3.6241917610168457,8.764152426010696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.169189453125,0.0,2151.6005859375,1895.4371337890625,0.0,2312.99951171875,0.8996918797492981,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164862155914307,0.2511065006256103,0.2303291708230972,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8197663426399231,0.3822875916957855,0.3663415610790252,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.784946084022522,0.4920824766159057,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7232940196990967,0.2588316798210144,0.249911680817604,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923753976821899,0.1415077745914459,0.6598775386810303,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983155727386474,1.0,1.0,0.0,1.0,-2.399181365966797,2.399176836013794,4.628265287465183e-06,1.8530292510986328,0.8919245600700378,0.8919245600700378,0.0,156.75640869140625,145.0,23568.189453125,-0.0,1429.1676025390625,1.0,282.44158935546875,283.9947204589844,289.1261291503906,290.6509704589844,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737404704093933,1.0,0.0,0.0,3.622868061065674,3.622891902923584,8.757866680753068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.1484375,0.0,2148.8818359375,1895.4371337890625,0.0,2234.12548828125,0.899324357509613,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.716903030872345,0.2502973973751068,0.2294773459434509,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201661109924316,0.3809014558792114,0.3648953735828399,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846714854240417,0.4893783926963806,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235881686210632,0.257852554321289,0.2488633692264557,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921041965484619,0.1406475901603698,0.6554669141769409,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959154725074768,1.0,1.0,0.0,1.0,-2.386603832244873,2.38659930229187,4.579568212648155e-06,1.8431040048599243,0.8941590785980225,0.8941590785980225,0.0,155.04998779296875,145.0,22802.2578125,-0.0,1406.5128173828125,1.0,282.697998046875,284.18212890625,289.0678100585937,290.490234375,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568114399909973,1.0,0.0,0.0,3.623023748397827,3.623047590255737,8.758619287618785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.29345703125,0.0,2147.719482421875,1895.4371337890625,0.0,2084.664306640625,0.8993120193481445,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7170409560203552,0.2496233880519867,0.2288242876529693,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8201923370361328,0.3796702921390533,0.363676369190216,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7846036553382874,0.4876937568187713,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7235808372497559,0.2570005357265472,0.2479985654354095,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5916141867637634,0.1399040818214416,0.6518014669418335,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940651059150696,1.0,1.0,0.0,1.0,-2.376885175704956,2.376880645751953,4.542207989288727e-06,1.8354804515838623,0.8958417773246765,0.8958417773246765,0.0,153.93324279785156,148.0,22590.00390625,-0.0,1389.961669921875,1.0,282.7416381835937,284.2285461425781,289.078369140625,290.5321044921875,293.1499938964844,293.1499938964844,283.04998779296875,35888.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467933893203735,1.0,0.0,0.0,3.626225471496582,3.626249313354492,8.774106277087412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.235595703125,0.0,2151.4990234375,1895.4371337890625,0.0,1997.774658203125,0.8999043703079224,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164173126220703,0.2484187334775924,0.2276729047298431,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192161917686462,0.3774004578590393,0.3614509701728821,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843422889709473,0.4865523874759674,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227041125297546,0.2554421424865722,0.2464570999145507,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899415612220764,0.1385813951492309,0.6455098986625671,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917186796665191,1.0,1.0,0.0,1.0,-2.3620426654815674,2.3620381355285645,4.485463705350412e-06,1.8238401412963867,0.9025028944015504,0.9025028944015504,0.0,152.9174346923828,151.0,21692.033203125,-0.0,1367.680419921875,1.0,283.0416259765625,284.4640197753906,289.04327392578125,290.4393615722656,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244291305541992,1.0,0.0,0.0,3.639798402786255,3.639822244644165,8.839912766234193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.380126953125,0.0,2169.962890625,1895.4371337890625,0.0,1808.616455078125,0.9027504324913024,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164173126220703,0.2484187334775924,0.2276729047298431,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192161917686462,0.3774004578590393,0.3614509701728821,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843422889709473,0.4865523874759674,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227041125297546,0.2554421424865722,0.2464570999145507,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899415612220764,0.1385813951492309,0.6455098986625671,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917186796665191,1.0,1.0,0.0,1.0,-2.3620426654815674,2.3620381355285645,4.485463705350412e-06,1.8238401412963867,0.9025028944015504,0.9025028944015504,0.0,152.9174346923828,151.0,21692.033203125,-0.0,1367.680419921875,1.0,283.0416259765625,284.4640197753906,289.04327392578125,290.4393615722656,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244291305541992,1.0,0.0,0.0,3.639798402786255,3.639822244644165,8.839912766234193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.380126953125,0.0,2169.962890625,1895.4371337890625,0.0,1808.616455078125,0.9027504324913024,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134243845939636,0.245781198143959,0.2258152216672897,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159233331680298,0.3737230002880096,0.3585247993469238,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802131175994873,0.4888045787811279,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197902798652649,0.2528658509254455,0.2444309443235397,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863089561462402,0.1366816908121109,0.6382673978805542,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905568659305572,1.0,1.0,0.0,1.0,-2.3478708267211914,2.3478662967681885,4.43184489995474e-06,1.8128432035446167,0.9022687077522278,0.9022687077522278,0.0,153.55177307128906,154.0,21937.591796875,-0.0,1353.0341796875,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6321105957031,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432074546813965,1.0,0.0,0.0,3.64955735206604,3.64958119392395,8.887378157851344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.9599609375,0.0,2187.093505859375,1895.4371337890625,0.0,1966.9803466796875,0.9050024747848512,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134243845939636,0.245781198143959,0.2258152216672897,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159233331680298,0.3737230002880096,0.3585247993469238,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802131175994873,0.4888045787811279,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197902798652649,0.2528658509254455,0.2444309443235397,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863089561462402,0.1366816908121109,0.6382673978805542,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905568659305572,1.0,1.0,0.0,1.0,-2.3478708267211914,2.3478662967681885,4.43184489995474e-06,1.8128432035446167,0.9022687077522278,0.9022687077522278,0.0,153.55177307128906,154.0,21937.591796875,-0.0,1353.0341796875,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6321105957031,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432074546813965,1.0,0.0,0.0,3.64955735206604,3.64958119392395,8.887378157851344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.9599609375,0.0,2187.093505859375,1895.4371337890625,0.0,1966.9803466796875,0.9050024747848512,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071080207824707,0.2417673617601394,0.2225669771432876,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096160888671875,0.3685700595378876,0.3540736436843872,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715221047401428,0.4944575428962707,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141076326370239,0.2491167932748794,0.2412430197000503,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796388387680054,0.1338904947042465,0.6272071003913879,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.489789754152298,1.0,1.0,0.0,1.0,-2.32830023765564,2.328295946121216,4.358360001788242e-06,1.7976597547531128,0.8981264233589172,0.8981264233589172,0.0,155.6697540283203,142.0,22139.91015625,-0.0,1337.952392578125,1.0,282.4582214355469,283.9134521484375,289.11773681640625,290.6504821777344,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665442228317261,1.0,0.0,0.0,3.648380279541016,3.648404121398926,8.881646067493421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.631103515625,0.0,2188.320068359375,1895.4371337890625,0.0,2170.212890625,0.9049283266067504,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071080207824707,0.2417673617601394,0.2225669771432876,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096160888671875,0.3685700595378876,0.3540736436843872,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715221047401428,0.4944575428962707,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141076326370239,0.2491167932748794,0.2412430197000503,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796388387680054,0.1338904947042465,0.6272071003913879,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.489789754152298,1.0,1.0,0.0,1.0,-2.32830023765564,2.328295946121216,4.358360001788242e-06,1.7976597547531128,0.8981264233589172,0.8981264233589172,0.0,155.6697540283203,142.0,22139.91015625,-0.0,1337.952392578125,1.0,282.4582214355469,283.9134521484375,289.11773681640625,290.6504821777344,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665442228317261,1.0,0.0,0.0,3.648380279541016,3.648404121398926,8.881646067493421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.631103515625,0.0,2188.320068359375,1895.4371337890625,0.0,2170.212890625,0.9049283266067504,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049041986465454,0.2386832684278488,0.2193905264139175,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076625466346741,0.3642384707927704,0.3495830595493316,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643458843231201,0.4917449057102203,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.712051510810852,0.2458230108022689,0.2378464192152023,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760626792907715,0.1311666965484619,0.6142023801803589,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.484022319316864,1.0,1.0,0.0,1.0,-2.2961392402648926,2.2961349487304688,4.239105237502372e-06,1.77276611328125,0.8980667591094971,0.8980667591094971,0.0,153.3792266845703,130.0,21129.80078125,-0.0,1290.9488525390625,1.0,282.7421875,284.1254577636719,288.8985595703125,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466037273406982,1.0,0.0,0.0,3.646721363067627,3.646745443344116,8.873572028278431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.67578125,0.0,2185.51123046875,1895.4371337890625,0.0,1996.1416015625,0.9045604467391968,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049041986465454,0.2386832684278488,0.2193905264139175,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076625466346741,0.3642384707927704,0.3495830595493316,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643458843231201,0.4917449057102203,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.712051510810852,0.2458230108022689,0.2378464192152023,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760626792907715,0.1311666965484619,0.6142023801803589,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.484022319316864,1.0,1.0,0.0,1.0,-2.2961392402648926,2.2961349487304688,4.239105237502372e-06,1.77276611328125,0.8980667591094971,0.8980667591094971,0.0,153.3792266845703,130.0,21129.80078125,-0.0,1290.9488525390625,1.0,282.7421875,284.1254577636719,288.8985595703125,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466037273406982,1.0,0.0,0.0,3.646721363067627,3.646745443344116,8.873572028278431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.67578125,0.0,2185.51123046875,1895.4371337890625,0.0,1996.1416015625,0.9045604467391968,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057719230651855,0.2375912517309188,0.2181960046291351,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086526989936829,0.3625252842903137,0.3477405607700348,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624127864837646,0.4873617589473724,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7127383947372437,0.244497463107109,0.2364068478345871,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759077668190002,0.1300268471240997,0.608320951461792,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800007939338684,1.0,1.0,0.0,1.0,-2.278432607650757,2.278428316116333,4.174096375209047e-06,1.7590053081512451,0.8988725543022156,0.8988725543022156,0.0,150.7417449951172,130.0,20357.25390625,-0.0,1260.1878662109375,1.0,282.9986877441406,284.3134155273437,288.7984619140625,290.095458984375,293.1499938964844,293.1499938964844,283.04998779296875,36014.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280908823013306,1.0,0.0,0.0,3.646078586578369,3.6461026668548575,8.870443934938521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.660400390625,0.0,2184.17041015625,1895.4371337890625,0.0,1839.09716796875,0.904441237449646,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077512741088867,0.2367241531610489,0.2172532081604004,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8107315301895142,0.3610512316226959,0.3461727499961853,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615185976028442,0.4814038574695587,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143926620483398,0.243352472782135,0.2351595014333725,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767687559127808,0.129052460193634,0.6031209826469421,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754286408424377,1.0,1.0,0.0,1.0,-2.2605159282684326,2.260511875152588,4.108842858840944e-06,1.7450729608535769,0.8986729383468628,0.8986729383468628,0.0,147.37730407714844,118.0,20102.919921875,-0.0,1226.79638671875,1.0,283.0418395996094,284.3577880859375,288.7847900390625,290.1020812988281,293.1499938964844,293.1499938964844,283.1499938964844,35999.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147611379623413,1.0,0.0,0.0,3.6465718746185294,3.64659571647644,8.872843295648636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.05908203125,0.0,2184.788818359375,1895.4371337890625,0.0,1729.135498046875,0.9025006294250488,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131771445274353,0.2347844392061233,0.2153204530477523,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165327906608582,0.3579336106777191,0.3430255055427551,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609874606132507,0.4665749669075012,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191616892814636,0.2409647107124328,0.2326716631650924,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802664160728455,0.1272152513265609,0.5934486389160156,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649555385112762,1.0,1.0,0.0,1.0,-2.2219979763031006,2.221994161605835,3.970440957346e-06,1.71514093875885,0.8970309495925903,0.8970309495925903,0.0,139.35406494140625,121.0,19424.142578125,-0.0,1153.5587158203125,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965020298957825,1.0,0.0,0.0,3.625216484069824,3.6252403259277344,8.769225132709835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.96484375,0.0,2147.935791015625,1895.4371337890625,0.0,1583.2579345703125,0.8961498141288757,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131771445274353,0.2347844392061233,0.2153204530477523,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165327906608582,0.3579336106777191,0.3430255055427551,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609874606132507,0.4665749669075012,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191616892814636,0.2409647107124328,0.2326716631650924,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802664160728455,0.1272152513265609,0.5934486389160156,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649555385112762,1.0,1.0,0.0,1.0,-2.2219979763031006,2.221994161605835,3.970440957346e-06,1.71514093875885,0.8970309495925903,0.8970309495925903,0.0,139.35406494140625,121.0,19424.142578125,-0.0,1153.5587158203125,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965020298957825,1.0,0.0,0.0,3.625216484069824,3.6252403259277344,8.769225132709835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.96484375,0.0,2147.935791015625,1895.4371337890625,0.0,1583.2579345703125,0.8961498141288757,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149548530578613,0.0,0.2131744176149368,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.818539559841156,0.0,0.339676558971405,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584445357322693,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206092476844788,0.0,0.2300773710012436,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.580809473991394,0.0,0.5844807028770447,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191733360290528,2.1917293071746826,3.863203346554656e-06,1.6914656162261963,0.0,0.0,0.0,134.78700256347656,60.0,18980.94921875,-0.0,1104.043212890625,0.0,283.1499328613281,284.4178161621094,288.7828674316406,290.0605773925781,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580429077148437,3.5804522037506104,8.553885209039436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,2072.928466796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149548530578613,0.0,0.2131744176149368,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.818539559841156,0.0,0.339676558971405,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584445357322693,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206092476844788,0.0,0.2300773710012436,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.580809473991394,0.0,0.5844807028770447,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191733360290528,2.1917293071746826,3.863203346554656e-06,1.6914656162261963,0.0,0.0,0.0,134.78700256347656,60.0,18980.94921875,-0.0,1104.043212890625,0.0,283.1499328613281,284.4178161621094,288.7828674316406,290.0605773925781,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580429077148437,3.5804522037506104,8.553885209039436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,2072.928466796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.1437656879425048,0.0,0.0016024464275687,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.414602130651474,0.0,0.0016874581342563,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.414602130651474,0.0,0.0012463515158742,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.2961578071117401,0.0,0.0016874538268893,297.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,0.0080044781789183,285.2820129394531,294.1499938964844,293.6954650878906,285.789794921875,293.7257385253906,296.5678100585937,284.59002685546875,0.0,0.0,0.7896988391876221,0.7896988391876221,0.2103011310100555,1.0,-0.0170766450464725,0.0171924494206905,-0.0001158044760813,-0.0214938819408416,0.0,0.0,0.0,-0.0900078117847442,60.0,1172.46142578125,-0.0,-1.9882170818164013e-05,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,5.135661922395229e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0660184757496638e-12,1.066112367657801e-12,2.790805229948265e-18,4.828368954656881e-11,4.828362015762977e-11,7.037695003248522e-17,0.0,0.0,-0.0,0.0,0.0,1.7185507233679187e-21,4.556457518941009e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,0.0008587606134824,297.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0013261173153296,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,0.0020140919368714,297.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0009246763656847,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,0.0025343084707856,285.27374267578125,294.1499938964844,293.6464233398437,285.7675170898437,293.7188415527344,296.0699462890625,284.2889709472656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0120698856189847,0.0130507694557309,-0.0009808837203308,-0.0243394244462251,0.0,0.0,0.0,-0.064461849629879,60.0,514.035400390625,-0.0,-5.759362011303892e-06,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6861184440194843e-28,1.9924747961963247e-28,2.273956676044229e-31,-4.192648066376582e-18,-4.189664012316797e-18,-2.98400902529369e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,0.0001219986006617,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,0.0001406371884513,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,0.0001337193825747,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,0.0001290576328756,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0005587710766121,285.2703552246094,294.1499938964844,293.5948791503906,285.7451171875,293.7165222167969,295.4626770019531,284.162109375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013012300478294,0.0053300824947655,-0.0040288525633513,-0.029344093054533,0.0,0.0,0.0,-0.0105273192748427,60.0,202.5622711181641,-0.0,-1.1543929190338532e-07,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.557726488424063e-40,-8.802970965873144e-40,-2.0361987725411048e-40,-1.0830717623237911e-20,-8.752236502710197e-21,-2.0784819283212814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0001005532394628,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,0.0001061965667759,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,7.919411291368306e-05,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,0.0001059023779816,297.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,0.000500994909089,285.2690734863281,294.1499938964844,293.5435485839844,285.72381591796875,293.7150573730469,294.9733581542969,284.1269836425781,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715570533648,0.0014258583541959,-0.0003543013008311,-0.0330460742115974,0.0,0.0,0.0,-0.0110530741512775,60.0,78.23597717285156,-0.0,-7.828814574395437e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.18263991559578e-21,3.1727350480297087e-21,3.0099050695144637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,9.99510957626626e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,0.0001052571460604,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,7.775121775921434e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,0.0001052535662893,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,0.000499257876072,285.2677917480469,294.1499938964844,293.49237060546875,285.7035522460937,293.7131652832031,294.5980834960937,284.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651986813172,6.387917039774038e-08,0.0010651347693055,-0.0343308746814727,0.0,0.0,0.0,-0.0114921536296606,60.0,32.65201187133789,-0.0,-7.734904983180969e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2976458896187104e-21,3.149733530107696e-21,3.1479121575626232e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,9.990443504648284e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,0.0001052047300618,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,7.770449155941606e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.0,0.0,0.0001052042644005,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,0.0004990383749827,285.2664489746094,294.1499938964844,293.4413757324219,285.6842956542969,293.7108459472656,294.3073425292969,284.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646197479218,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.20309829711914,-0.0,-7.727664552703575e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.298914933312383e-21,3.149478873185716e-21,3.149436060126668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
